time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.24786376953125,297.1499938964844,293.1499938964844,0.0136042572557926,-715.88427734375,303.8816223144531,0.4880184829235077,0.050000000745058,0.0465189442038536,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285141415894,-481.9579772949219,299.324951171875,0.4880184829235077,0.050000000745058,0.0489866882562637,293.2072448730469,297.1499938964844,293.1499938964844,0.187395840883255,-2943.887939453125,304.1557312011719,0.8686102628707886,0.2659325003623962,0.1871546506881714,293.2402648925781,297.1499938964844,293.1499938964844,0.2525240182876587,-5051.115234375,304.1537475585937,0.9462018013000488,0.3376197516918182,0.3211670815944671,293.264892578125,297.1499938964844,293.1499938964844,0.0113377626985311,-3289.289306640625,302.8623962402344,0.4880184829235077,0.050000000745058,0.2323717623949051,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.10382080078125,293.71270751953125,291.1594543457031,1.0,0.2395744323730468,0.9266977906227112,0.9266977906227112,1.0,1.0,-1.0035192966461182,0.4298271238803863,0.5736921429634094,0.1866392195224762,0.0,0.0,0.2541263699531555,47.49262619018555,58.0,6.314047813415527,-6134.35302734375,138.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,305.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338037103414535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796354949474334,0.1796398609876632,-4.3534269025258254e-06,0.0,0.0001357937580905,0.0,0.0,7.299275398254394,0.0,0.0,0.0,0.2830629348754883,4.0,0.0,1.0
815160,293.2502136230469,297.1499938964844,293.1499938964844,0.0135739110410213,-715.4434814453125,303.8582763671875,0.4846437871456146,0.050000000745058,0.0465805009007453,293.7201232910156,297.1499938964844,293.1499938964844,0.0063229729421436,-475.7312622070313,299.2105712890625,0.4846437871456146,0.050000000745058,0.0490515120327472,293.2073974609375,297.1499938964844,293.1499938964844,0.1867856383323669,-2936.229736328125,304.1557922363281,0.862011194229126,0.2651802897453308,0.1866791695356369,293.2404479980469,297.1499938964844,293.1499938964844,0.2514829039573669,-5034.2197265625,304.15496826171875,0.9377022385597228,0.3364405333995819,0.3200847208499908,293.2662048339844,297.1499938964844,293.1499938964844,0.0113147515803575,-3286.8125,302.8390808105469,0.4846437871456146,0.050000000745058,0.2326792627573013,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148376464844,293.7192077636719,291.1602783203125,1.0,0.2417261451482772,0.9266284704208374,0.9266284704208374,1.0,1.0,-1.002170205116272,0.4292773604393005,0.5728927850723267,0.1861823499202728,0.0,0.0,0.2533586621284485,49.11487579345703,61.0,4.340488433837891,-6113.11474609375,140.8556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981628417969,305.2403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.133586585521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791184544563293,0.1791228055953979,-4.352360519987997e-06,0.0,0.0001355733984382,0.0,0.0,7.275331974029541,0.0,0.0,0.0,0.2829675376415252,4.0,0.0,1.0
815220,293.2557678222656,297.1499938964844,293.1499938964844,0.01350680552423,-714.4379272460938,303.8081970214844,0.478047102689743,0.050000000745058,0.0467028729617595,293.7328186035156,297.1499938964844,293.1499938964844,0.0061129783280193,-463.0976867675781,298.97808837890625,0.478047102689743,0.050000000745058,0.0491803772747516,293.2076416015625,297.1499938964844,293.1499938964844,0.185585618019104,-2921.181640625,304.1558837890625,0.8499143123626709,0.2636760473251343,0.1857267916202545,293.2401123046875,297.1499938964844,293.1499938964844,0.2495540231466293,-5003.12451171875,304.156494140625,0.9216472506523132,0.334214299917221,0.31807941198349,293.268798828125,297.1499938964844,293.1499938964844,0.011268462985754,-3281.918701171875,302.7916259765625,0.478047102689743,0.050000000745058,0.2332905232906341,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1605834960937,1.0,0.2459489107131958,0.9264897704124452,0.9264897704124452,1.0,1.0,-0.999655306339264,0.4282680451869964,0.5713872909545898,0.1852918267250061,0.0,0.0,0.2518945038318634,52.341339111328125,49.0,1.240042805671692,-6072.849609375,145.7037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.133250892162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178088292479515,0.1780926436185836,-4.350219114712672e-06,0.0,0.0001352327089989,0.0,0.0,7.2276611328125,0.0,0.0,0.0,0.282778650522232,4.0,0.0,1.0
815280,293.2557678222656,297.1499938964844,293.1499938964844,0.01350680552423,-714.4379272460938,303.8081970214844,0.478047102689743,0.050000000745058,0.0467028729617595,293.7328186035156,297.1499938964844,293.1499938964844,0.0061129783280193,-463.0976867675781,298.97808837890625,0.478047102689743,0.050000000745058,0.0491803772747516,293.2076416015625,297.1499938964844,293.1499938964844,0.185585618019104,-2921.181640625,304.1558837890625,0.8499143123626709,0.2636760473251343,0.1857267916202545,293.2401123046875,297.1499938964844,293.1499938964844,0.2495540231466293,-5003.12451171875,304.156494140625,0.9216472506523132,0.334214299917221,0.31807941198349,293.268798828125,297.1499938964844,293.1499938964844,0.011268462985754,-3281.918701171875,302.7916259765625,0.478047102689743,0.050000000745058,0.2332905232906341,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1605834960937,1.0,0.2459489107131958,0.9264897704124452,0.9264897704124452,1.0,1.0,-0.999655306339264,0.4282680451869964,0.5713872909545898,0.1852918267250061,0.0,0.0,0.2518945038318634,52.341339111328125,49.0,1.240042805671692,-6072.849609375,145.7037811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.133250892162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178088292479515,0.1780926436185836,-4.350219114712672e-06,0.0,0.0001352327089989,0.0,0.0,7.2276611328125,0.0,0.0,0.0,0.282778650522232,4.0,0.0,1.0
815340,293.2616577148437,297.1499938964844,293.1499938964844,0.0133646130561828,-711.1287231445312,303.7553405761719,0.4789307415485382,0.050000000745058,0.0466865487396717,293.745361328125,297.1499938964844,293.1499938964844,0.0058832033537328,-448.7652282714844,298.7418518066406,0.4789307415485382,0.050000000745058,0.0491631813347339,293.2077331542969,297.1499938964844,293.1499938964844,0.1842619925737381,-2904.51513671875,304.1561279296875,0.8497142195701599,0.2621991038322449,0.1846775263547897,293.2392578125,297.1499938964844,293.1499938964844,0.2475703507661819,-4971.22509765625,304.1576232910156,0.9211211204528807,0.3321026861667633,0.3160479366779327,293.27130126953125,297.1499938964844,293.1499938964844,0.0111695379018783,-3266.970703125,302.7437744140625,0.4789307415485382,0.050000000745058,0.2332089692354202,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.74444580078125,291.1618347167969,1.0,0.2443908154964447,0.9263510704040528,0.9263510704040528,1.0,1.0,-0.9958202838897704,0.4266594648361206,0.5691608190536499,0.1841280311346054,0.0,0.0,0.2503384351730346,51.85484313964844,37.0,2.35005521774292,-6032.67822265625,143.88815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1330044269561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770801246166229,0.1770844608545303,-4.348185029812157e-06,0.0,0.00013498259068,0.0,0.0,7.181186676025391,0.0,0.0,0.0,0.2825938165187835,4.0,0.0,1.0
815400,293.2616577148437,297.1499938964844,293.1499938964844,0.0133646130561828,-711.1287231445312,303.7553405761719,0.4789307415485382,0.050000000745058,0.0466865487396717,293.745361328125,297.1499938964844,293.1499938964844,0.0058832033537328,-448.7652282714844,298.7418518066406,0.4789307415485382,0.050000000745058,0.0491631813347339,293.2077331542969,297.1499938964844,293.1499938964844,0.1842619925737381,-2904.51513671875,304.1561279296875,0.8497142195701599,0.2621991038322449,0.1846775263547897,293.2392578125,297.1499938964844,293.1499938964844,0.2475703507661819,-4971.22509765625,304.1576232910156,0.9211211204528807,0.3321026861667633,0.3160479366779327,293.27130126953125,297.1499938964844,293.1499938964844,0.0111695379018783,-3266.970703125,302.7437744140625,0.4789307415485382,0.050000000745058,0.2332089692354202,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.74444580078125,291.1618347167969,1.0,0.2443908154964447,0.9263510704040528,0.9263510704040528,1.0,1.0,-0.9958202838897704,0.4266594648361206,0.5691608190536499,0.1841280311346054,0.0,0.0,0.2503384351730346,51.85484313964844,37.0,2.35005521774292,-6032.67822265625,143.88815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1330044269561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770801246166229,0.1770844608545303,-4.348185029812157e-06,0.0,0.00013498259068,0.0,0.0,7.181186676025391,0.0,0.0,0.0,0.2825938165187835,4.0,0.0,1.0
815460,293.266357421875,297.1499938964844,293.1499938964844,0.0131728611886501,-706.1080322265625,303.7038269042969,0.4858904182910919,0.050000000745058,0.0465576611459255,293.7575988769531,297.1499938964844,293.1499938964844,0.005641103722155,-433.1383056640625,298.50323486328125,0.4858904182910919,0.050000000745058,0.0490274615585804,293.2082824707031,297.1499938964844,293.1499938964844,0.1827679276466369,-2885.611328125,304.1565856933594,0.8592859506607056,0.2606249153614044,0.1835179179906845,293.2380065917969,297.1499938964844,293.1499938964844,0.2455027550458908,-4937.974609375,304.1585388183594,0.9334625601768494,0.3300919830799103,0.3139963448047638,293.2734680175781,297.1499938964844,293.1499938964844,0.0110289799049496,-3243.602783203125,302.6961975097656,0.4858904182910919,0.050000000745058,0.23256516456604,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387542426586151,0.92620587348938,0.92620587348938,1.0,1.0,-0.9908761382102966,0.4245516359806061,0.5663244724273682,0.1827266216278076,0.0,0.0,0.2481273710727691,48.354679107666016,25.0,4.446302890777588,-5986.27783203125,136.72125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.132778525352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756974458694458,0.1757017970085144,-4.345738034317037e-06,0.0,0.0001347533252555,0.0,0.0,7.118119716644287,0.0,0.0,0.0,0.2823480367660522,4.0,0.0,1.0
815520,293.266357421875,297.1499938964844,293.1499938964844,0.0131728611886501,-706.1080322265625,303.7038269042969,0.4858904182910919,0.050000000745058,0.0465576611459255,293.7575988769531,297.1499938964844,293.1499938964844,0.005641103722155,-433.1383056640625,298.50323486328125,0.4858904182910919,0.050000000745058,0.0490274615585804,293.2082824707031,297.1499938964844,293.1499938964844,0.1827679276466369,-2885.611328125,304.1565856933594,0.8592859506607056,0.2606249153614044,0.1835179179906845,293.2380065917969,297.1499938964844,293.1499938964844,0.2455027550458908,-4937.974609375,304.1585388183594,0.9334625601768494,0.3300919830799103,0.3139963448047638,293.2734680175781,297.1499938964844,293.1499938964844,0.0110289799049496,-3243.602783203125,302.6961975097656,0.4858904182910919,0.050000000745058,0.23256516456604,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387542426586151,0.92620587348938,0.92620587348938,1.0,1.0,-0.9908761382102966,0.4245516359806061,0.5663244724273682,0.1827266216278076,0.0,0.0,0.2481273710727691,48.354679107666016,25.0,4.446302890777588,-5986.27783203125,136.72125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.132778525352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756974458694458,0.1757017970085144,-4.345738034317037e-06,0.0,0.0001347533252555,0.0,0.0,7.118119716644287,0.0,0.0,0.0,0.2823480367660522,4.0,0.0,1.0
815580,293.2685852050781,297.1499938964844,293.1499938964844,0.0130023006349802,-701.4013671875,303.6656799316406,0.4949496388435364,0.050000000745058,0.0463992655277252,293.7671203613281,297.1499938964844,293.1499938964844,0.0054433653131127,-420.0359802246094,298.31036376953125,0.4949496388435364,0.050000000745058,0.0488606616854667,293.2093200683594,297.1499938964844,293.1499938964844,0.1813886761665344,-2868.10693359375,304.1571350097656,0.8734939694404602,0.2592364251613617,0.1824426352977752,293.2368469238281,297.1499938964844,293.1499938964844,0.2438342869281768,-4911.15576171875,304.1590576171875,0.9512509107589722,0.328544557094574,0.3123571276664734,293.27496337890625,297.1499938964844,293.1499938964844,0.0108984131366014,-3221.055419921875,302.6584167480469,0.4949496388435364,0.050000000745058,0.2317739427089691,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.1991882324219,293.7662353515625,291.1687316894531,1.0,0.2319533377885818,0.9260897040367126,0.9260897040367126,1.0,1.0,-0.9862782955169678,0.4225772023200989,0.5637010931968689,0.1814683973789215,0.0,0.0,0.2459242790937423,44.07325744628906,25.0,5.452001094818115,-5944.9560546875,128.39443969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555847167969,305.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1325576603412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743005961179733,0.1743049472570419,-4.343217369751073e-06,0.0,0.0001345291821053,0.0,0.0,7.054469108581543,0.0,0.0,0.0,0.2821000814437866,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.0129579361528158,-700.1510009765625,303.65643310546875,0.4977738857269287,0.050000000745058,0.0463538318872451,293.7694702148437,297.1499938964844,293.1499938964844,0.005393766798079,-416.70452880859375,298.2618713378906,0.4977738857269287,0.050000000745058,0.0488128177821636,293.2095947265625,297.1499938964844,293.1499938964844,0.1810315251350402,-2863.5712890625,304.15728759765625,0.8780754208564758,0.2588865756988525,0.1821642220020294,293.23651123046875,297.1499938964844,293.1499938964844,0.2434169799089431,-4904.44873046875,304.1591491699219,0.9566534161567688,0.3281652331352234,0.3119485676288605,293.2752990722656,297.1499938964844,293.1499938964844,0.0108640547841787,-3215.027587890625,302.6490173339844,0.4977738857269287,0.050000000745058,0.2315469831228256,291.1690673828125,291.1499938964844,273.7733459472656,271.710693359375,285.2037048339844,293.7685852050781,291.1695861816406,1.0,0.2299849390983581,0.926060676574707,0.926060676574707,1.0,1.0,-0.9850693345069884,0.4220571517944336,0.5630121827125549,0.1811409294605255,0.0,0.0,0.2453121095895767,42.84669876098633,25.0,5.605136394500732,-5934.13427734375,126.04837799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537536621094,305.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1324918866157531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739121079444885,0.1739164590835571,-4.342510237620445e-06,0.0,0.0001344624179182,0.0,0.0,7.036782264709473,0.0,0.0,0.0,0.2820310890674591,4.0,0.0,1.0
815700,293.2698974609375,297.1499938964844,293.1499938964844,0.012862054631114,-697.4838256835938,303.6335754394531,0.503433883190155,0.050000000745058,0.046269241720438,293.7752380371094,297.1499938964844,293.1499938964844,0.0052741789259016,-408.6148986816406,298.1400756835937,0.503433883190155,0.050000000745058,0.0487237386405468,293.210205078125,297.1499938964844,293.1499938964844,0.1801637560129165,-2852.5595703125,304.15753173828125,0.8869606852531433,0.2580089569091797,0.1814884692430496,293.2357177734375,297.1499938964844,293.1499938964844,0.2424132227897644,-4888.33935546875,304.1593017578125,0.9666418433189392,0.3272253572940826,0.3109685182571411,293.2760925292969,297.1499938964844,293.1499938964844,0.0107890293002128,-3202.002685546875,302.62548828125,0.503433883190155,0.050000000745058,0.2311244457960128,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2147827148437,293.7743835449219,291.17156982421875,1.0,0.2264853715896606,0.9259880185127258,0.9259880185127258,1.0,1.0,-0.9823660850524902,0.4209045469760895,0.5614615082740784,0.1803822964429855,0.0,0.0,0.2436936348676681,40.55685424804688,25.0,5.349747180938721,-5907.16162109375,121.57926940917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25201416015625,305.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.681640625,18000.0,0.0,0.0,0.1323040574789047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728762239217758,0.1728805750608444,-4.340608484199038e-06,0.0,0.0001342718023806,0.0,0.0,6.989647388458252,0.0,0.0,0.0,0.2818472683429718,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127753904089331,-695.0950927734375,303.61090087890625,0.5085828304290771,0.050000000745058,0.0461995638906955,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579060964286,-400.67041015625,298.0172424316406,0.5085828304290771,0.050000000745058,0.0486503653228282,293.2108154296875,297.1499938964844,293.1499938964844,0.1793165057897567,-2841.818603515625,304.15771484375,0.8947404026985168,0.2571265697479248,0.1808213889598846,293.2349548339844,297.1499938964844,293.1499938964844,0.2414466440677642,-4872.84912109375,304.15936279296875,0.974817395210266,0.3262927532196045,0.3100136220455169,293.2768249511719,297.1499938964844,293.1499938964844,0.0107204485684633,-3190.193359375,302.6018371582031,0.5085828304290771,0.050000000745058,0.2307763844728469,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257080078125,293.78009033203125,291.1728210449219,1.0,0.2233881056308746,0.9259353876113892,0.9259353876113892,1.0,1.0,-0.9798297882080078,0.4198291599750519,0.5600005984306335,0.1796582192182541,0.0,0.0,0.2420392334461212,38.66658782958984,25.0,4.211030960083008,-5880.34375,117.8378677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540588378906,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.1320781707763672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717868000268936,0.171791136264801,-4.33854211223661e-06,0.0,0.0001340425515081,0.0,0.0,6.940057277679443,0.0,0.0,0.0,0.2816535830497741,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126196108758449,-690.8424682617188,303.56591796875,0.5179774761199951,0.050000000745058,0.0460881255567073,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316389486193,-384.9758605957031,297.7684936523437,0.5179774761199951,0.050000000745058,0.0485330149531364,293.21197509765625,297.1499938964844,293.1499938964844,0.1776593774557113,-2820.8203125,304.15789794921875,0.9082700610160828,0.2553484439849853,0.1794995665550232,293.23345947265625,297.1499938964844,293.1499938964844,0.2395877093076706,-4843.0888671875,304.1593322753906,0.9876065850257874,0.3244429528713226,0.3081499338150024,293.2782287597656,297.1499938964844,293.1499938964844,0.0105954958125948,-3168.85009765625,302.55419921875,0.5179774761199951,0.050000000745058,0.2302197217941284,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.218238890171051,0.925830066204071,0.925830066204071,1.0,1.0,-0.9750635027885436,0.4178201854228973,0.5572433471679688,0.1782704144716262,0.0,0.0,0.2387476116418838,35.63386535644531,25.0,2.1354565620422363,-5829.4287109375,111.7186508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.306640625,18000.0,0.0,0.0,0.1315023601055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169615626335144,0.1696199625730514,-4.3342492972442415e-06,0.0,0.0001334581756964,0.0,0.0,6.841216087341309,0.0,0.0,0.0,0.2812648713588714,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126196108758449,-690.8424682617188,303.56591796875,0.5179774761199951,0.050000000745058,0.0460881255567073,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316389486193,-384.9758605957031,297.7684936523437,0.5179774761199951,0.050000000745058,0.0485330149531364,293.21197509765625,297.1499938964844,293.1499938964844,0.1776593774557113,-2820.8203125,304.15789794921875,0.9082700610160828,0.2553484439849853,0.1794995665550232,293.23345947265625,297.1499938964844,293.1499938964844,0.2395877093076706,-4843.0888671875,304.1593322753906,0.9876065850257874,0.3244429528713226,0.3081499338150024,293.2782287597656,297.1499938964844,293.1499938964844,0.0105954958125948,-3168.85009765625,302.55419921875,0.5179774761199951,0.050000000745058,0.2302197217941284,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.218238890171051,0.925830066204071,0.925830066204071,1.0,1.0,-0.9750635027885436,0.4178201854228973,0.5572433471679688,0.1782704144716262,0.0,0.0,0.2387476116418838,35.63386535644531,25.0,2.1354565620422363,-5829.4287109375,111.7186508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.306640625,18000.0,0.0,0.0,0.1315023601055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169615626335144,0.1696199625730514,-4.3342492972442415e-06,0.0,0.0001334581756964,0.0,0.0,6.841216087341309,0.0,0.0,0.0,0.2812648713588714,4.0,0.0,1.0
815940,293.27276611328125,297.1499938964844,293.1499938964844,0.0124803753569722,-687.0692138671875,303.5210876464844,0.5261190533638,0.050000000745058,0.0460049919784069,293.80328369140625,297.1499938964844,293.1499938964844,0.0047113946639001,-369.3879089355469,297.51580810546875,0.5261190533638,0.050000000745058,0.0484454706311225,293.2131042480469,297.1499938964844,293.1499938964844,0.1760245114564895,-2800.0869140625,304.1579895019531,0.9199800491333008,0.253550261259079,0.1781863421201706,293.2320861816406,297.1499938964844,293.1499938964844,0.2377856522798538,-4814.25048828125,304.15924072265625,0.9966965317726136,0.3226096332073211,0.3063323497772217,293.2796325683594,297.1499938964844,293.1499938964844,0.01048204023391,-3149.564453125,302.50604248046875,0.5261190533638,0.050000000745058,0.2298044562339782,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.174560546875,1.0,0.2141897529363632,0.9257247447967528,0.9257247447967528,1.0,1.0,-0.970598042011261,0.415949672460556,0.5546483993530273,0.1769445091485977,0.0,0.0,0.2354302406311035,33.35951614379883,25.0,0.9596309661865234,-5781.1708984375,106.97377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,305.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307621300220489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674597412347793,0.1674640625715255,-4.329978310124716e-06,0.0,0.0001327069476246,0.0,0.0,6.743403434753418,0.0,0.0,0.0,0.2808796465396881,4.0,0.0,1.0
816000,293.27276611328125,297.1499938964844,293.1499938964844,0.0124803753569722,-687.0692138671875,303.5210876464844,0.5261190533638,0.050000000745058,0.0460049919784069,293.80328369140625,297.1499938964844,293.1499938964844,0.0047113946639001,-369.3879089355469,297.51580810546875,0.5261190533638,0.050000000745058,0.0484454706311225,293.2131042480469,297.1499938964844,293.1499938964844,0.1760245114564895,-2800.0869140625,304.1579895019531,0.9199800491333008,0.253550261259079,0.1781863421201706,293.2320861816406,297.1499938964844,293.1499938964844,0.2377856522798538,-4814.25048828125,304.15924072265625,0.9966965317726136,0.3226096332073211,0.3063323497772217,293.2796325683594,297.1499938964844,293.1499938964844,0.01048204023391,-3149.564453125,302.50604248046875,0.5261190533638,0.050000000745058,0.2298044562339782,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.174560546875,1.0,0.2141897529363632,0.9257247447967528,0.9257247447967528,1.0,1.0,-0.970598042011261,0.415949672460556,0.5546483993530273,0.1769445091485977,0.0,0.0,0.2354302406311035,33.35951614379883,25.0,0.9596309661865234,-5781.1708984375,106.97377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,305.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307621300220489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674597412347793,0.1674640625715255,-4.329978310124716e-06,0.0,0.0001327069476246,0.0,0.0,6.743403434753418,0.0,0.0,0.0,0.2808796465396881,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.0123549820855259,-683.6723022460938,303.4763488769531,0.5320773124694824,0.050000000745058,0.0459504872560501,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963113032281,-353.8544921875,297.259765625,0.5320773124694824,0.050000000745058,0.0483880750834941,293.2144470214844,297.1499938964844,293.1499938964844,0.174365222454071,-2778.980224609375,304.1580810546875,0.9277382493019104,0.2516813278198242,0.1768656969070434,293.2290954589844,297.1499938964844,293.1499938964844,0.2335260361433029,-4743.654296875,304.1635131835937,0.9990000128746032,0.3211228251457214,0.3017233908176422,293.2809753417969,297.1499938964844,293.1499938964844,0.0103785553947091,-3131.9189453125,302.4576416015625,0.5320773124694824,0.050000000745058,0.2295321971178054,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1767578125,1.0,0.210898607969284,0.9256274104118348,0.9256274104118348,1.0,1.0,-0.9631436467170716,0.4127204120159149,0.5504232048988342,0.1750282496213913,0.0,0.0,0.2319017648696899,31.8164005279541,25.0,4.366107940673828,-5727.37890625,102.82302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,305.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.47265625,18000.0,0.0,0.0,0.1298636049032211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652741581201553,0.1652784794569015,-4.325756890466437e-06,0.0,0.0001317950518568,0.0,0.0,6.644755363464356,0.0,0.0,0.0,0.2804915308952331,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0123549820855259,-683.6723022460938,303.4763488769531,0.5320773124694824,0.050000000745058,0.0459504872560501,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963113032281,-353.8544921875,297.259765625,0.5320773124694824,0.050000000745058,0.0483880750834941,293.2144470214844,297.1499938964844,293.1499938964844,0.174365222454071,-2778.980224609375,304.1580810546875,0.9277382493019104,0.2516813278198242,0.1768656969070434,293.2290954589844,297.1499938964844,293.1499938964844,0.2335260361433029,-4743.654296875,304.1635131835937,0.9990000128746032,0.3211228251457214,0.3017233908176422,293.2809753417969,297.1499938964844,293.1499938964844,0.0103785553947091,-3131.9189453125,302.4576416015625,0.5320773124694824,0.050000000745058,0.2295321971178054,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1767578125,1.0,0.210898607969284,0.9256274104118348,0.9256274104118348,1.0,1.0,-0.9631436467170716,0.4127204120159149,0.5504232048988342,0.1750282496213913,0.0,0.0,0.2319017648696899,31.8164005279541,25.0,4.366107940673828,-5727.37890625,102.82302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,305.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.47265625,18000.0,0.0,0.0,0.1298636049032211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652741581201553,0.1652784794569015,-4.325756890466437e-06,0.0,0.0001317950518568,0.0,0.0,6.644755363464356,0.0,0.0,0.0,0.2804915308952331,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122326128184795,-680.2154541015625,303.4320678710937,0.5363283753395081,0.050000000745058,0.0459143668413162,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815185151994,-337.9852600097656,297.00341796875,0.5363283753395081,0.050000000745058,0.0483500398695468,293.2173156738281,297.1499938964844,293.1499938964844,0.1724051982164383,-2753.835693359375,304.1586608886719,0.9319855570793152,0.2494723051786422,0.1753682792186737,293.219970703125,297.1499938964844,293.1499938964844,0.2275874465703964,-4646.7451171875,304.16876220703125,0.9990000128746032,0.3209575414657593,0.2956800460815429,293.2821044921875,297.1499938964844,293.1499938964844,0.0102777080610394,-3114.009033203125,302.41021728515625,0.5363283753395081,0.050000000745058,0.2293517589569091,291.1842041015625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.18505859375,1.0,0.2081065773963928,0.9255301356315612,0.9255301356315612,1.0,1.0,-0.9536697864532472,0.4085855484008789,0.5450842380523682,0.1726940423250198,0.0,0.0,0.2268153429031372,30.74175453186035,25.0,9.040181159973145,-5656.8818359375,99.09817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,305.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.837890625,18000.0,0.0,0.0,0.1287719905376434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623339504003524,0.1623382717370987,-4.320821517467266e-06,0.0,0.0001306871999986,0.0,0.0,6.513684749603272,0.0,0.0,0.0,0.2799852192401886,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122326128184795,-680.2154541015625,303.4320678710937,0.5363283753395081,0.050000000745058,0.0459143668413162,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815185151994,-337.9852600097656,297.00341796875,0.5363283753395081,0.050000000745058,0.0483500398695468,293.2173156738281,297.1499938964844,293.1499938964844,0.1724051982164383,-2753.835693359375,304.1586608886719,0.9319855570793152,0.2494723051786422,0.1753682792186737,293.219970703125,297.1499938964844,293.1499938964844,0.2275874465703964,-4646.7451171875,304.16876220703125,0.9990000128746032,0.3209575414657593,0.2956800460815429,293.2821044921875,297.1499938964844,293.1499938964844,0.0102777080610394,-3114.009033203125,302.41021728515625,0.5363283753395081,0.050000000745058,0.2293517589569091,291.1842041015625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.18505859375,1.0,0.2081065773963928,0.9255301356315612,0.9255301356315612,1.0,1.0,-0.9536697864532472,0.4085855484008789,0.5450842380523682,0.1726940423250198,0.0,0.0,0.2268153429031372,30.74175453186035,25.0,9.040181159973145,-5656.8818359375,99.09817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534851074219,305.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.837890625,18000.0,0.0,0.0,0.1287719905376434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623339504003524,0.1623382717370987,-4.320821517467266e-06,0.0,0.0001306871999986,0.0,0.0,6.513684749603272,0.0,0.0,0.0,0.2799852192401886,4.0,0.0,1.0
816300,293.2745666503906,297.1499938964844,293.1499938964844,0.0121754417195916,-678.6275024414062,303.40997314453125,0.5382176637649536,0.050000000745058,0.0458989702165126,293.8311767578125,297.1499938964844,293.1499938964844,0.0041760983876883,-330.123291015625,296.8730773925781,0.5382176637649536,0.050000000745058,0.0483338236808776,293.2188720703125,297.1499938964844,293.1499938964844,0.1713575571775436,-2740.39599609375,304.15899658203125,0.9334887862205504,0.2483110576868057,0.1745406538248062,293.2144775390625,297.1499938964844,293.1499938964844,0.2250493168830871,-4605.21240234375,304.1699523925781,0.9990000128746032,0.3211535513401031,0.2930658757686615,293.2825927734375,297.1499938964844,293.1499938964844,0.0102301817387342,-3105.69091796875,302.3864440917969,0.5382176637649536,0.050000000745058,0.2292748540639877,291.18682861328125,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.187255859375,1.0,0.2068784534931183,0.9254814982414246,0.9254814982414246,1.0,1.0,-0.9494085311889648,0.4067355096340179,0.5426729917526245,0.171624943614006,0.0,0.0,0.2240811288356781,30.28094291687012,25.0,6.978366374969482,-5619.33447265625,97.47438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,305.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.791015625,18000.0,0.0,0.0,0.1281346976757049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606315076351165,0.1606358289718628,-4.317767889006063e-06,0.0,0.0001300404255744,0.0,0.0,6.437772274017334,0.0,0.0,0.0,0.2796923518180847,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121212350204586,-677.15869140625,303.3878173828125,0.5399860143661499,0.050000000745058,0.045884896069765,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707308799028,-322.2288818359375,296.7408142089844,0.5399860143661499,0.050000000745058,0.0483190082013607,293.21954345703125,297.1499938964844,293.1499938964844,0.1704116761684417,-2728.306396484375,304.1590881347656,0.9348912835121156,0.2473087906837463,0.1737774014472961,293.20953369140625,297.1499938964844,293.1499938964844,0.2227296680212021,-4567.34326171875,304.1705322265625,0.9990000128746032,0.3213121294975281,0.290656179189682,293.2830810546875,297.1499938964844,293.1499938964844,0.0101845106109976,-3097.866455078125,302.3623352050781,0.5399860143661499,0.050000000745058,0.2292045652866363,291.1876525878906,291.1499938964844,273.99334716796875,271.8790283203125,285.3319091796875,293.826171875,291.18756103515625,1.0,0.205746978521347,0.925464689731598,0.925464689731598,1.0,1.0,-0.94548100233078,0.4050381183624267,0.5404428243637085,0.1706262826919555,0.0,0.0,0.2214816361665725,29.85928726196289,25.0,3.4787938594818115,-5584.00390625,95.99382019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,305.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1274369210004806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589777171611786,0.1589820384979248,-4.314601937949192e-06,0.0,0.0001293322711717,0.0,0.0,6.363932132720947,0.0,0.0,0.0,0.2794047594070434,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120190661400556,-674.4518432617188,303.3435363769531,0.5431854724884033,0.050000000745058,0.0458602271974086,293.847900390625,297.1499938964844,293.1499938964844,0.0038608401082456,-306.3735656738281,296.471435546875,0.5431854724884033,0.050000000745058,0.0482930280268192,293.2196960449219,297.1499938964844,293.1499938964844,0.1688220798969268,-2708.07666015625,304.15869140625,0.9375086426734924,0.2455116808414459,0.1724665462970733,293.201171875,297.1499938964844,293.1499938964844,0.2186480015516281,-4500.8642578125,304.17047119140625,0.9990000128746032,0.3215025067329407,0.2863823473453522,293.2840270996094,297.1499938964844,293.1499938964844,0.010097112506628,-3083.163818359375,302.3133544921875,0.5431854724884033,0.050000000745058,0.2290813326835632,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037478536367416,0.925431191921234,0.925431191921234,1.0,1.0,-0.9385691285133362,0.4020698964595794,0.5364992022514343,0.1688289046287536,0.0,0.0,0.2168169468641281,29.11927604675293,25.0,-1.7062433958053589,-5521.76513671875,93.41724395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,304.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1258887946605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560247391462326,0.1560290455818176,-4.3086552068416495e-06,0.0,0.0001277611299883,0.0,0.0,6.232148170471191,0.0,0.0,0.0,0.278886079788208,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120190661400556,-674.4518432617188,303.3435363769531,0.5431854724884033,0.050000000745058,0.0458602271974086,293.847900390625,297.1499938964844,293.1499938964844,0.0038608401082456,-306.3735656738281,296.471435546875,0.5431854724884033,0.050000000745058,0.0482930280268192,293.2196960449219,297.1499938964844,293.1499938964844,0.1688220798969268,-2708.07666015625,304.15869140625,0.9375086426734924,0.2455116808414459,0.1724665462970733,293.201171875,297.1499938964844,293.1499938964844,0.2186480015516281,-4500.8642578125,304.17047119140625,0.9990000128746032,0.3215025067329407,0.2863823473453522,293.2840270996094,297.1499938964844,293.1499938964844,0.010097112506628,-3083.163818359375,302.3133544921875,0.5431854724884033,0.050000000745058,0.2290813326835632,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037478536367416,0.925431191921234,0.925431191921234,1.0,1.0,-0.9385691285133362,0.4020698964595794,0.5364992022514343,0.1688289046287536,0.0,0.0,0.2168169468641281,29.11927604675293,25.0,-1.7062433958053589,-5521.76513671875,93.41724395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,304.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1258887946605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560247391462326,0.1560290455818176,-4.3086552068416495e-06,0.0,0.0001277611299883,0.0,0.0,6.232148170471191,0.0,0.0,0.0,0.278886079788208,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119214411824941,-671.8734130859375,303.2994079589844,0.5459402799606323,0.050000000745058,0.045839749276638,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515370011329,-290.370361328125,296.19757080078125,0.5459402799606323,0.050000000745058,0.0482714623212814,293.21954345703125,297.1499938964844,293.1499938964844,0.1673500388860702,-2689.330810546875,304.15826416015625,0.9394877552986144,0.2437794506549835,0.171237975358963,293.194580078125,297.1499938964844,293.1499938964844,0.2152115106582641,-4444.9912109375,304.1693420410156,0.9990000128746032,0.3215468227863312,0.282785028219223,293.2850036621094,297.1499938964844,293.1499938964844,0.0100122289732098,-3068.89208984375,302.26385498046875,0.5459402799606323,0.050000000745058,0.2289790362119674,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020464241504669,0.9253976941108704,0.9253976941108704,1.0,1.0,-0.932603359222412,0.3995271027088165,0.5330762267112732,0.1672370880842209,0.0,0.0,0.2126481086015701,28.501861572265625,25.0,-3.836328029632568,-5467.0654296875,91.2534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,304.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1242067143321037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534492522478103,0.1534535586833953,-4.303481546230614e-06,0.0,0.000126054030261,0.0,0.0,6.117740154266357,0.0,0.0,0.0,0.2784352004528045,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119214411824941,-671.8734130859375,303.2994079589844,0.5459402799606323,0.050000000745058,0.045839749276638,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515370011329,-290.370361328125,296.19757080078125,0.5459402799606323,0.050000000745058,0.0482714623212814,293.21954345703125,297.1499938964844,293.1499938964844,0.1673500388860702,-2689.330810546875,304.15826416015625,0.9394877552986144,0.2437794506549835,0.171237975358963,293.194580078125,297.1499938964844,293.1499938964844,0.2152115106582641,-4444.9912109375,304.1693420410156,0.9990000128746032,0.3215468227863312,0.282785028219223,293.2850036621094,297.1499938964844,293.1499938964844,0.0100122289732098,-3068.89208984375,302.26385498046875,0.5459402799606323,0.050000000745058,0.2289790362119674,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020464241504669,0.9253976941108704,0.9253976941108704,1.0,1.0,-0.932603359222412,0.3995271027088165,0.5330762267112732,0.1672370880842209,0.0,0.0,0.2126481086015701,28.501861572265625,25.0,-3.836328029632568,-5467.0654296875,91.2534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,304.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1242067143321037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534492522478103,0.1534535586833953,-4.303481546230614e-06,0.0,0.000126054030261,0.0,0.0,6.117740154266357,0.0,0.0,0.0,0.2784352004528045,4.0,0.0,1.0
816660,293.2755126953125,297.1499938964844,293.1499938964844,0.0118270479142665,-669.3687744140625,303.25543212890625,0.5482864379882812,0.050000000745058,0.0458228252828121,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421095624566,-274.18212890625,295.9197082519531,0.5482864379882812,0.050000000745058,0.0482536442577838,293.2193603515625,297.1499938964844,293.1499938964844,0.1659025698900222,-2670.847412109375,304.1579284667969,0.9407709240913392,0.2420542538166046,0.1700227409601211,293.18951416015625,297.1499938964844,293.1499938964844,0.2123267650604248,-4398.1357421875,304.1676940917969,0.9990000128746032,0.3214479088783264,0.279769629240036,293.2860412597656,297.1499938964844,293.1499938964844,0.0099288374185562,-3054.783447265625,302.2138671875,0.5482864379882812,0.050000000745058,0.2288945019245147,291.1795654296875,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.200593501329422,0.9253661632537842,0.9253661632537842,1.0,1.0,-0.9273823499679564,0.3973166644573211,0.5300657153129578,0.1658128499984741,0.0,0.0,0.2089248150587082,27.98790168762207,25.0,-4.44350528717041,-5417.42041015625,89.42093658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,304.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.122465007007122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511811167001724,0.1511854082345962,-4.298971816751873e-06,0.0,0.0001242864091182,0.0,0.0,6.017437934875488,0.0,0.0,0.0,0.2780406177043915,4.0,0.0,1.0
816720,293.2755126953125,297.1499938964844,293.1499938964844,0.0118270479142665,-669.3687744140625,303.25543212890625,0.5482864379882812,0.050000000745058,0.0458228252828121,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421095624566,-274.18212890625,295.9197082519531,0.5482864379882812,0.050000000745058,0.0482536442577838,293.2193603515625,297.1499938964844,293.1499938964844,0.1659025698900222,-2670.847412109375,304.1579284667969,0.9407709240913392,0.2420542538166046,0.1700227409601211,293.18951416015625,297.1499938964844,293.1499938964844,0.2123267650604248,-4398.1357421875,304.1676940917969,0.9990000128746032,0.3214479088783264,0.279769629240036,293.2860412597656,297.1499938964844,293.1499938964844,0.0099288374185562,-3054.783447265625,302.2138671875,0.5482864379882812,0.050000000745058,0.2288945019245147,291.1795654296875,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.200593501329422,0.9253661632537842,0.9253661632537842,1.0,1.0,-0.9273823499679564,0.3973166644573211,0.5300657153129578,0.1658128499984741,0.0,0.0,0.2089248150587082,27.98790168762207,25.0,-4.44350528717041,-5417.42041015625,89.42093658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,304.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.122465007007122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511811167001724,0.1511854082345962,-4.298971816751873e-06,0.0,0.0001242864091182,0.0,0.0,6.017437934875488,0.0,0.0,0.0,0.2780406177043915,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.011735139414668,-666.9091796875,303.2116394042969,0.5502705574035645,0.050000000745058,0.045808870345354,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320583704859,-257.7935485839844,295.63800048828125,0.5502705574035645,0.050000000745058,0.0482389479875564,293.2192077636719,297.1499938964844,293.1499938964844,0.1644589602947235,-2652.357421875,304.1576843261719,0.9414262771606444,0.2403254210948944,0.1688083261251449,293.185791015625,297.1499938964844,293.1499938964844,0.2099052369594574,-4358.82080078125,304.16583251953125,0.9990000128746032,0.3212067484855652,0.2772424519062042,293.287109375,297.1499938964844,293.1499938964844,0.0098463641479611,-3040.6962890625,302.1633605957031,0.5502705574035645,0.050000000745058,0.2288247942924499,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.8315124511719,291.17608642578125,1.0,0.1993488818407058,0.925334632396698,0.925334632396698,1.0,1.0,-0.9227734208106996,0.3953766524791717,0.5273967385292053,0.164531871676445,0.0,0.0,0.2056039720773697,27.560121536254883,25.0,-4.322351455688477,-5371.595703125,87.85869598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,304.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.1207312196493148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491866260766983,0.1491909176111221,-4.295039616408758e-06,0.0,0.0001225268351845,0.0,0.0,5.929580211639404,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
