time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.011735139414668,-666.9091796875,303.2116394042969,0.5502705574035645,0.050000000745058,0.045808870345354,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320583704859,-257.7935485839844,295.63800048828125,0.5502705574035645,0.050000000745058,0.0482389479875564,293.2192077636719,297.1499938964844,293.1499938964844,0.1644589602947235,-2652.357421875,304.1576843261719,0.9414262771606444,0.2403254210948944,0.1688083261251449,293.185791015625,297.1499938964844,293.1499938964844,0.2099052369594574,-4358.82080078125,304.16583251953125,0.9990000128746032,0.3212067484855652,0.2772424519062042,293.287109375,297.1499938964844,293.1499938964844,0.0098463641479611,-3040.6962890625,302.1633605957031,0.5502705574035645,0.050000000745058,0.2288247942924499,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.8315124511719,291.17608642578125,1.0,0.1993488818407058,0.925334632396698,0.925334632396698,1.0,1.0,-0.9227734208106996,0.3953766524791717,0.5273967385292053,0.164531871676445,0.0,0.0,0.2056039720773697,27.560121536254883,25.0,-4.322351455688477,-5371.595703125,87.85869598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,304.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.1207312196493148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491866260766983,0.1491909176111221,-4.295039616408758e-06,0.0,0.0001225268351845,0.0,0.0,5.929580211639404,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116899739950895,-665.6913452148438,303.1897888183594,0.5511415600776672,0.050000000745058,0.0458028428256511,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266375444829,-249.51963806152344,295.4957275390625,0.5511415600776672,0.050000000745058,0.0482326000928878,293.2191772460937,297.1499938964844,293.1499938964844,0.1637365669012069,-2643.0849609375,304.1575927734375,0.941543996334076,0.2394587099552154,0.1682003736495971,293.1843566894531,297.1499938964844,293.1499938964844,0.2088455110788345,-4341.61767578125,304.1648864746094,0.9990000128746032,0.3210332095623016,0.2761374413967132,293.28765869140625,297.1499938964844,293.1499938964844,0.0098053598776459,-3033.635498046875,302.1379089355469,0.5511415600776672,0.050000000745058,0.2287946790456771,291.175048828125,291.1499938964844,274.1583251953125,272.0067749023437,285.4056396484375,293.8343811035156,291.1746520996094,1.0,0.1987940520048141,0.9253188967704772,0.9253188967704772,1.0,1.0,-0.9206664562225342,0.3944931328296661,0.5261732935905457,0.1639393717050552,0.0,0.0,0.2040814310312271,27.373878479003903,25.0,-4.1634602546691895,-5349.81005859375,87.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5456237792969,304.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.1198865324258804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482806801795959,0.1482849717140197,-4.293264737498248e-06,0.0,0.0001216695891343,0.0,0.0,5.889779567718506,0.0,0.0,0.0,0.2775391936302185,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.011645290069282,-664.480224609375,303.16796875,0.5519400238990784,0.050000000745058,0.0457973666489124,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209075193852,-241.1935272216797,295.3525085449219,0.5519400238990784,0.050000000745058,0.0482268333435058,293.2191162109375,297.1499938964844,293.1499938964844,0.1630133688449859,-2633.789306640625,304.15753173828125,0.9415356516838074,0.2385903298854828,0.1675916612148285,293.1831970214844,297.1499938964844,293.1499938964844,0.2078754007816314,-4325.86962890625,304.1639404296875,0.9990000128746032,0.3208248615264892,0.2751261293888092,293.2882385253906,297.1499938964844,293.1499938964844,0.0097644785419106,-3026.556640625,302.1123046875,0.5519400238990784,0.050000000745058,0.2287673354148864,291.1736755371094,291.1499938964844,274.1766662597656,272.0210266113281,285.4148864746094,293.8375549316406,291.1732788085937,1.0,0.1982789188623428,0.9253010153770448,0.9253010153770448,1.0,1.0,-0.918675661087036,0.3936600089073181,0.525015652179718,0.1633760333061218,0.0,0.0,0.2026452720165252,27.203771591186523,25.0,-3.9859580993652335,-5328.67236328125,86.5184555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482788085937,304.9130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1171875,18000.0,0.0,0.0,0.1190656274557113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474307179450988,0.1474350094795227,-4.291604909667512e-06,0.0,0.0001208364701597,0.0,0.0,5.85249662399292,0.0,0.0,0.0,0.2773929536342621,4.0,0.0,1.0
817020,293.2755126953125,297.1499938964844,293.1499938964844,0.0115572307258844,-662.074462890625,303.1244201660156,0.5533447265625,0.050000000745058,0.0457878522574901,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083263896405,-224.3823699951172,295.0633544921875,0.5533447265625,0.050000000745058,0.048216812312603,293.2190856933594,297.1499938964844,293.1499938964844,0.1615642011165619,-2615.1259765625,304.1574401855469,0.9411836862564088,0.2368485331535339,0.1663718670606613,293.1816101074219,297.1499938964844,293.1499938964844,0.2061713635921478,-4298.205078125,304.1621398925781,0.9990000128746032,0.3203068971633911,0.2733496427536011,293.2894592285156,297.1499938964844,293.1499938964844,0.0096830027177929,-3012.328857421875,302.0606689453125,0.5533447265625,0.050000000745058,0.2287198007106781,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.1707458496094,1.0,0.1973525881767273,0.925265371799469,0.925265371799469,1.0,1.0,-0.9149988293647766,0.3921247720718384,0.5228740572929382,0.1623290926218032,0.0,0.0,0.2000113576650619,26.90548515319824,25.0,-3.6126549243927,-5288.13232421875,85.35799407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54449462890625,304.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1175147965550422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458837240934372,0.145888015627861,-4.288595846446697e-06,0.0,0.0001192625786643,0.0,0.0,5.784780979156494,0.0,0.0,0.0,0.2771275043487549,4.0,0.0,1.0
817080,293.2755126953125,297.1499938964844,293.1499938964844,0.0115572307258844,-662.074462890625,303.1244201660156,0.5533447265625,0.050000000745058,0.0457878522574901,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083263896405,-224.3823699951172,295.0633544921875,0.5533447265625,0.050000000745058,0.048216812312603,293.2190856933594,297.1499938964844,293.1499938964844,0.1615642011165619,-2615.1259765625,304.1574401855469,0.9411836862564088,0.2368485331535339,0.1663718670606613,293.1816101074219,297.1499938964844,293.1499938964844,0.2061713635921478,-4298.205078125,304.1621398925781,0.9990000128746032,0.3203068971633911,0.2733496427536011,293.2894592285156,297.1499938964844,293.1499938964844,0.0096830027177929,-3012.328857421875,302.0606689453125,0.5533447265625,0.050000000745058,0.2287198007106781,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.1707458496094,1.0,0.1973525881767273,0.925265371799469,0.925265371799469,1.0,1.0,-0.9149988293647766,0.3921247720718384,0.5228740572929382,0.1623290926218032,0.0,0.0,0.2000113576650619,26.90548515319824,25.0,-3.6126549243927,-5288.13232421875,85.35799407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54449462890625,304.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1175147965550422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458837240934372,0.145888015627861,-4.288595846446697e-06,0.0,0.0001192625786643,0.0,0.0,5.784780979156494,0.0,0.0,0.0,0.2771275043487549,4.0,0.0,1.0
817140,293.2754211425781,297.1499938964844,293.1499938964844,0.0114707611501216,-659.6856079101562,303.0809936523437,0.5545216798782349,0.050000000745058,0.0457799918949604,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939960032701,-207.35916137695312,294.77056884765625,0.5545216798782349,0.050000000745058,0.0482085347175598,293.2190856933594,297.1499938964844,293.1499938964844,0.160109668970108,-2596.345703125,304.1573791503906,0.9404303431510924,0.2350983172655105,0.165147915482521,293.180908203125,297.1499938964844,293.1499938964844,0.2047451287508011,-4275.04833984375,304.1604919433594,0.9990000128746032,0.3196548521518707,0.2718625664710998,293.2907409667969,297.1499938964844,293.1499938964844,0.0096017960458993,-2997.980712890625,302.0084533691406,0.5545216798782349,0.050000000745058,0.2286805361509323,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965475380420684,0.9252297282218932,0.9252297282218932,1.0,1.0,-0.9116784930229188,0.3907409608364105,0.5209375023841858,0.1613796949386596,0.0,0.0,0.1976688206195831,26.65568923950196,28.0,-3.216719627380371,-5249.70458984375,84.34720611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296325683594,304.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161126419901847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445216238498687,0.1445259004831314,-4.285961495043011e-06,0.0,0.000117839568702,0.0,0.0,5.725313663482666,0.0,0.0,0.0,0.2768945693969726,4.0,0.0,1.0
817200,293.2754211425781,297.1499938964844,293.1499938964844,0.0114707611501216,-659.6856079101562,303.0809936523437,0.5545216798782349,0.050000000745058,0.0457799918949604,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939960032701,-207.35916137695312,294.77056884765625,0.5545216798782349,0.050000000745058,0.0482085347175598,293.2190856933594,297.1499938964844,293.1499938964844,0.160109668970108,-2596.345703125,304.1573791503906,0.9404303431510924,0.2350983172655105,0.165147915482521,293.180908203125,297.1499938964844,293.1499938964844,0.2047451287508011,-4275.04833984375,304.1604919433594,0.9990000128746032,0.3196548521518707,0.2718625664710998,293.2907409667969,297.1499938964844,293.1499938964844,0.0096017960458993,-2997.980712890625,302.0084533691406,0.5545216798782349,0.050000000745058,0.2286805361509323,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965475380420684,0.9252297282218932,0.9252297282218932,1.0,1.0,-0.9116784930229188,0.3907409608364105,0.5209375023841858,0.1613796949386596,0.0,0.0,0.1976688206195831,26.65568923950196,28.0,-3.216719627380371,-5249.70458984375,84.34720611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296325683594,304.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161126419901847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445216238498687,0.1445259004831314,-4.285961495043011e-06,0.0,0.000117839568702,0.0,0.0,5.725313663482666,0.0,0.0,0.0,0.2768945693969726,4.0,0.0,1.0
817260,293.2753601074219,297.1499938964844,293.1499938964844,0.011393160559237,-657.6224975585938,303.03741455078125,0.5532694458961487,0.050000000745058,0.0457883812487125,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783568758517,-190.19635009765625,294.4727478027344,0.5532694458961487,0.050000000745058,0.0482173711061477,293.2191772460937,297.1499938964844,293.1499938964844,0.1586865782737732,-2577.96728515625,304.15728759765625,0.9357240200042723,0.2333299368619918,0.1639260500669479,293.1827697753906,297.1499938964844,293.1499938964844,0.2061067223548889,-4299.34765625,304.15460205078125,0.9990000128746032,0.3185007572174072,0.2734449207782745,293.2921447753906,297.1499938964844,293.1499938964844,0.0095261540263891,-2984.885498046875,301.9552001953125,0.5532694458961487,0.050000000745058,0.2287224531173706,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.8638000488281,291.1638488769531,1.0,0.1971162855625152,0.9251890778541564,0.9251890778541564,1.0,1.0,-0.912180244922638,0.3910782039165497,0.5211020708084106,0.1611926704645156,0.0,0.0,0.1958957016468048,26.878952026367188,25.0,-7.168271541595459,-5220.77099609375,84.78763580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,304.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1148855239152908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433989256620407,0.1434032171964645,-4.283674570615403e-06,0.0,0.0001165942012448,0.0,0.0,5.676241874694824,0.0,0.0,0.0,0.2767020165920257,4.0,0.0,1.0
817320,293.2753601074219,297.1499938964844,293.1499938964844,0.011393160559237,-657.6224975585938,303.03741455078125,0.5532694458961487,0.050000000745058,0.0457883812487125,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783568758517,-190.19635009765625,294.4727478027344,0.5532694458961487,0.050000000745058,0.0482173711061477,293.2191772460937,297.1499938964844,293.1499938964844,0.1586865782737732,-2577.96728515625,304.15728759765625,0.9357240200042723,0.2333299368619918,0.1639260500669479,293.1827697753906,297.1499938964844,293.1499938964844,0.2061067223548889,-4299.34765625,304.15460205078125,0.9990000128746032,0.3185007572174072,0.2734449207782745,293.2921447753906,297.1499938964844,293.1499938964844,0.0095261540263891,-2984.885498046875,301.9552001953125,0.5532694458961487,0.050000000745058,0.2287224531173706,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.8638000488281,291.1638488769531,1.0,0.1971162855625152,0.9251890778541564,0.9251890778541564,1.0,1.0,-0.912180244922638,0.3910782039165497,0.5211020708084106,0.1611926704645156,0.0,0.0,0.1958957016468048,26.878952026367188,25.0,-7.168271541595459,-5220.77099609375,84.78763580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,304.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1148855239152908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433989256620407,0.1434032171964645,-4.283674570615403e-06,0.0,0.0001165942012448,0.0,0.0,5.676241874694824,0.0,0.0,0.0,0.2767020165920257,4.0,0.0,1.0
817380,293.2752685546875,297.1499938964844,293.1499938964844,0.011311799287796,-655.397216796875,302.9937744140625,0.5541896820068359,0.050000000745058,0.0457822196185588,293.9360046386719,297.1499938964844,293.1499938964844,0.0021602865308523,-172.8098602294922,294.1701354980469,0.5541896820068359,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572525054216385,-2559.405029296875,304.1572570800781,0.9344689249992372,0.2315548658370971,0.1626843512058258,293.1864929199219,297.1499938964844,293.1499938964844,0.2051196992397308,-4282.88916015625,304.1549072265625,0.9990000128746032,0.3169112503528595,0.272282063961029,293.2936706542969,297.1499938964844,293.1499938964844,0.0094466181471943,-2970.830322265625,301.9008483886719,0.5541896820068359,0.050000000745058,0.2286916673183441,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1596069335937,1.0,0.1962727904319763,0.9251484274864196,0.9251484274864196,1.0,1.0,-0.9092445373535156,0.3898822367191314,0.5193622708320618,0.1602847576141357,0.0,0.0,0.1950780600309372,26.677997589111328,25.0,-3.438322067260742,-5195.32275390625,83.9279556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,304.7782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138773411512374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428864002227783,0.1428906917572021,-4.28227258453262e-06,0.0,0.0001155710269813,0.0,0.0,5.653405666351318,0.0,0.0,0.0,0.2766056060791015,4.0,0.0,1.0
817440,293.2752685546875,297.1499938964844,293.1499938964844,0.011311799287796,-655.397216796875,302.9937744140625,0.5541896820068359,0.050000000745058,0.0457822196185588,293.9360046386719,297.1499938964844,293.1499938964844,0.0021602865308523,-172.8098602294922,294.1701354980469,0.5541896820068359,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572525054216385,-2559.405029296875,304.1572570800781,0.9344689249992372,0.2315548658370971,0.1626843512058258,293.1864929199219,297.1499938964844,293.1499938964844,0.2051196992397308,-4282.88916015625,304.1549072265625,0.9990000128746032,0.3169112503528595,0.272282063961029,293.2936706542969,297.1499938964844,293.1499938964844,0.0094466181471943,-2970.830322265625,301.9008483886719,0.5541896820068359,0.050000000745058,0.2286916673183441,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1596069335937,1.0,0.1962727904319763,0.9251484274864196,0.9251484274864196,1.0,1.0,-0.9092445373535156,0.3898822367191314,0.5193622708320618,0.1602847576141357,0.0,0.0,0.1950780600309372,26.677997589111328,25.0,-3.438322067260742,-5195.32275390625,83.9279556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,304.7782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138773411512374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428864002227783,0.1428906917572021,-4.28227258453262e-06,0.0,0.0001155710269813,0.0,0.0,5.653405666351318,0.0,0.0,0.0,0.2766056060791015,4.0,0.0,1.0
817500,293.27520751953125,297.1499938964844,293.1499938964844,0.0112677412107586,-654.0836791992188,302.97235107421875,0.5547714829444885,0.050000000745058,0.0457783564925193,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499296952039,-163.97926330566406,294.0203552246094,0.5547714829444885,0.050000000745058,0.0482068136334419,293.2193603515625,297.1499938964844,293.1499938964844,0.156483381986618,-2549.370361328125,304.1573486328125,0.9340263605117798,0.2306644469499588,0.1620619893074035,293.1873474121094,297.1499938964844,293.1499938964844,0.2044094949960708,-4270.99365234375,304.1553039550781,0.9990000128746032,0.3162834644317627,0.2715471088886261,293.29443359375,297.1499938964844,293.1499938964844,0.0094041163101792,-2962.8134765625,301.87408447265625,0.5547714829444885,0.050000000745058,0.228672370314598,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.502685546875,293.8832702636719,291.1610717773437,1.0,0.1959104984998703,0.9251281023025512,0.9251281023025512,1.0,1.0,-0.90758216381073,0.3892082273960113,0.5183739066123962,0.1597638428211212,0.0,0.0,0.1942555159330368,26.554096221923828,25.0,0.1060462892055511,-5180.29150390625,83.42781066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,304.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134568303823471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425305157899856,0.1425347924232483,-4.281775090930751e-06,0.0,0.0001151442556874,0.0,0.0,5.638175487518311,0.0,0.0,0.0,0.2765469253063202,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112247038632631,-652.8084716796875,302.950927734375,0.5552363991737366,0.050000000745058,0.0457752905786037,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388197688385,-155.08987426757812,293.8695068359375,0.5552363991737366,0.050000000745058,0.0482035838067531,293.21942138671875,297.1499938964844,293.1499938964844,0.1557202935218811,-2539.414794921875,304.1573791503906,0.9333847761154176,0.2297719269990921,0.1614382416009903,293.1880798339844,297.1499938964844,293.1499938964844,0.2038409262895584,-4261.517578125,304.1553649902344,0.9990000128746032,0.3156667947769165,0.2709597647190094,293.29522705078125,297.1499938964844,293.1499938964844,0.0093621034175157,-2954.910888671875,301.84716796875,0.5552363991737366,0.050000000745058,0.2286570519208908,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.195569097995758,0.9250991344451904,0.9250991344451904,1.0,1.0,-0.9061025977134703,0.3886168301105499,0.5174857378005981,0.1592782139778137,0.0,0.0,0.193376138806343,26.453269958496094,25.0,0.4127751290798187,-5163.294921875,82.99848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296875,304.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130851879715919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420525312423706,0.1420568078756332,-4.281079327483894e-06,0.0,0.0001147670918726,0.0,0.0,5.617696762084961,0.0,0.0,0.0,0.2764705717563629,4.0,0.0,1.0
817620,293.27496337890625,297.1499938964844,293.1499938964844,0.0111419791355729,-650.3917236328125,302.90802001953125,0.5560451745986938,0.050000000745058,0.045769989490509,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154035158455,-137.22386169433594,293.56317138671875,0.5560451745986938,0.050000000745058,0.048198003321886,293.2195739746094,297.1499938964844,293.1499938964844,0.1542231142520904,-2519.888916015625,304.15740966796875,0.931882619857788,0.2279842942953109,0.1601888984441757,293.1895446777344,297.1499938964844,293.1499938964844,0.2028788477182388,-4245.583984375,304.1551818847656,0.9990000128746032,0.3144042193889618,0.2699379026889801,293.2967834472656,297.1499938964844,293.1499938964844,0.0092799980193376,-2939.582763671875,301.7924499511719,0.5560451745986938,0.050000000745058,0.2286305725574493,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262451171875,293.8955383300781,291.1610107421875,1.0,0.1949481815099716,0.9250412583351136,0.9250412583351136,1.0,1.0,-0.903331696987152,0.387524276971817,0.5158074498176575,0.1583321094512939,0.0,0.0,0.191908374428749,26.27570152282715,25.0,-0.5447699427604675,-5131.93359375,82.21495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124607697129249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411982178688049,0.1412025094032287,-4.2795163608388975e-06,0.0,0.0001141333850682,0.0,0.0,5.580718994140625,0.0,0.0,0.0,0.2763280868530273,4.0,0.0,1.0
817680,293.27496337890625,297.1499938964844,293.1499938964844,0.0111419791355729,-650.3917236328125,302.90802001953125,0.5560451745986938,0.050000000745058,0.045769989490509,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154035158455,-137.22386169433594,293.56317138671875,0.5560451745986938,0.050000000745058,0.048198003321886,293.2195739746094,297.1499938964844,293.1499938964844,0.1542231142520904,-2519.888916015625,304.15740966796875,0.931882619857788,0.2279842942953109,0.1601888984441757,293.1895446777344,297.1499938964844,293.1499938964844,0.2028788477182388,-4245.583984375,304.1551818847656,0.9990000128746032,0.3144042193889618,0.2699379026889801,293.2967834472656,297.1499938964844,293.1499938964844,0.0092799980193376,-2939.582763671875,301.7924499511719,0.5560451745986938,0.050000000745058,0.2286305725574493,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262451171875,293.8955383300781,291.1610107421875,1.0,0.1949481815099716,0.9250412583351136,0.9250412583351136,1.0,1.0,-0.903331696987152,0.387524276971817,0.5158074498176575,0.1583321094512939,0.0,0.0,0.191908374428749,26.27570152282715,25.0,-0.5447699427604675,-5131.93359375,82.21495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124607697129249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411982178688049,0.1412025094032287,-4.2795163608388975e-06,0.0,0.0001141333850682,0.0,0.0,5.580718994140625,0.0,0.0,0.0,0.2763280868530273,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.0110608544200658,-648.0021362304688,302.86529541015625,0.5567115545272827,0.050000000745058,0.0457656569778919,293.9685363769531,297.1499938964844,293.1499938964844,0.0014881857205182,-119.05104064941406,293.25262451171875,0.5567115545272827,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527281999588012,-2500.35400390625,304.1574401855469,0.930122971534729,0.2261937111616134,0.1589381396770477,293.1912536621094,297.1499938964844,293.1499938964844,0.2020819336175918,-4232.4375,304.15478515625,0.9990000128746032,0.3130553364753723,0.269095629453659,293.2983093261719,297.1499938964844,293.1499938964844,0.0091982092708349,-2924.162353515625,301.7371826171875,0.5567115545272827,0.050000000745058,0.2286089360713958,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1944003403186798,0.9249833226203918,0.9249833226203918,1.0,1.0,-0.9007828831672668,0.3865350186824798,0.5142478942871094,0.1574234813451767,0.0,0.0,0.1905621886253357,26.1262149810791,25.0,-0.7324333190917969,-5103.626953125,81.51900482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119801476597786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404529511928558,0.1404572278261184,-4.278119376976974e-06,0.0,0.0001136456194217,0.0,0.0,5.548456192016602,0.0,0.0,0.0,0.2762021124362945,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.0110608544200658,-648.0021362304688,302.86529541015625,0.5567115545272827,0.050000000745058,0.0457656569778919,293.9685363769531,297.1499938964844,293.1499938964844,0.0014881857205182,-119.05104064941406,293.25262451171875,0.5567115545272827,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527281999588012,-2500.35400390625,304.1574401855469,0.930122971534729,0.2261937111616134,0.1589381396770477,293.1912536621094,297.1499938964844,293.1499938964844,0.2020819336175918,-4232.4375,304.15478515625,0.9990000128746032,0.3130553364753723,0.269095629453659,293.2983093261719,297.1499938964844,293.1499938964844,0.0091982092708349,-2924.162353515625,301.7371826171875,0.5567115545272827,0.050000000745058,0.2286089360713958,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1944003403186798,0.9249833226203918,0.9249833226203918,1.0,1.0,-0.9007828831672668,0.3865350186824798,0.5142478942871094,0.1574234813451767,0.0,0.0,0.1905621886253357,26.1262149810791,25.0,-0.7324333190917969,-5103.626953125,81.51900482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119801476597786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404529511928558,0.1404572278261184,-4.278119376976974e-06,0.0,0.0001136456194217,0.0,0.0,5.548456192016602,0.0,0.0,0.0,0.2762021124362945,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109812887385487,-645.6349487304688,302.8227844238281,0.5572587847709656,0.050000000745058,0.0457621216773986,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587609235197,-100.6999282836914,292.9381408691406,0.5572587847709656,0.050000000745058,0.0481897182762622,293.2198486328125,297.1499938964844,293.1499938964844,0.1512331068515777,-2480.774658203125,304.1574401855469,0.9281446933746338,0.2243997752666473,0.1576856970787048,293.1932983398437,297.1499938964844,293.1499938964844,0.2014228105545044,-4221.59912109375,304.154296875,0.9990000128746032,0.311596006155014,0.2684036195278168,293.2998962402344,297.1499938964844,293.1499938964844,0.0091168107464909,-2908.6435546875,301.6813659667969,0.5572587847709656,0.050000000745058,0.2285912781953811,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939135491847992,0.9249443411827089,0.9249443411827089,1.0,1.0,-0.8984191417694092,0.3856286108493805,0.5127905607223511,0.1565563529729843,0.0,0.0,0.1892863810062408,26.000083923339844,25.0,-0.7642011642456055,-5077.21484375,80.89563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116176396608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397481113672256,0.1397523880004882,-4.276826530258404e-06,0.0,0.0001132777179009,0.0,0.0,5.51801347732544,0.0,0.0,0.0,0.2760838866233825,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109812887385487,-645.6349487304688,302.8227844238281,0.5572587847709656,0.050000000745058,0.0457621216773986,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587609235197,-100.6999282836914,292.9381408691406,0.5572587847709656,0.050000000745058,0.0481897182762622,293.2198486328125,297.1499938964844,293.1499938964844,0.1512331068515777,-2480.774658203125,304.1574401855469,0.9281446933746338,0.2243997752666473,0.1576856970787048,293.1932983398437,297.1499938964844,293.1499938964844,0.2014228105545044,-4221.59912109375,304.154296875,0.9990000128746032,0.311596006155014,0.2684036195278168,293.2998962402344,297.1499938964844,293.1499938964844,0.0091168107464909,-2908.6435546875,301.6813659667969,0.5572587847709656,0.050000000745058,0.2285912781953811,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939135491847992,0.9249443411827089,0.9249443411827089,1.0,1.0,-0.8984191417694092,0.3856286108493805,0.5127905607223511,0.1565563529729843,0.0,0.0,0.1892863810062408,26.000083923339844,25.0,-0.7642011642456055,-5077.21484375,80.89563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116176396608352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397481113672256,0.1397523880004882,-4.276826530258404e-06,0.0,0.0001132777179009,0.0,0.0,5.51801347732544,0.0,0.0,0.0,0.2760838866233825,4.0,0.0,1.0
817980,293.2741394042969,297.1499938964844,293.1499938964844,0.010903026908636,-643.2807006835938,302.780517578125,0.5577043890953064,0.050000000745058,0.0457592606544494,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264519369229,-82.11666107177734,292.6197814941406,0.5577043890953064,0.050000000745058,0.0481867082417011,293.219970703125,297.1499938964844,293.1499938964844,0.1497361809015274,-2461.12646484375,304.157470703125,0.9259777069091796,0.2226019948720932,0.15643110871315,293.1956787109375,297.1499938964844,293.1499938964844,0.2008810043334961,-4212.7119140625,304.1537475585937,0.9990000128746032,0.3100172579288482,0.2678398191928863,293.30145263671875,297.1499938964844,293.1499938964844,0.0090355752035975,-2892.969970703125,301.625,0.5577043890953064,0.050000000745058,0.2285769879817962,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.568115234375,293.9210205078125,291.1593933105469,1.0,0.1934788227081298,0.9249053001403807,0.9249053001403807,1.0,1.0,-0.8962124586105347,0.3847879767417907,0.5114244818687439,0.1557342261075973,0.0,0.0,0.1880613714456558,25.893835067749023,25.0,-0.5244272351264954,-5052.75927734375,80.33368682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,304.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.111346960067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390804648399353,0.1390847414731979,-4.27561371907359e-06,0.0,0.0001130030068452,0.0,0.0,5.48922061920166,0.0,0.0,0.0,0.2759721279144287,4.0,0.0,1.0
818040,293.2741394042969,297.1499938964844,293.1499938964844,0.010903026908636,-643.2807006835938,302.780517578125,0.5577043890953064,0.050000000745058,0.0457592606544494,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264519369229,-82.11666107177734,292.6197814941406,0.5577043890953064,0.050000000745058,0.0481867082417011,293.219970703125,297.1499938964844,293.1499938964844,0.1497361809015274,-2461.12646484375,304.157470703125,0.9259777069091796,0.2226019948720932,0.15643110871315,293.1956787109375,297.1499938964844,293.1499938964844,0.2008810043334961,-4212.7119140625,304.1537475585937,0.9990000128746032,0.3100172579288482,0.2678398191928863,293.30145263671875,297.1499938964844,293.1499938964844,0.0090355752035975,-2892.969970703125,301.625,0.5577043890953064,0.050000000745058,0.2285769879817962,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.568115234375,293.9210205078125,291.1593933105469,1.0,0.1934788227081298,0.9249053001403807,0.9249053001403807,1.0,1.0,-0.8962124586105347,0.3847879767417907,0.5114244818687439,0.1557342261075973,0.0,0.0,0.1880613714456558,25.893835067749023,25.0,-0.5244272351264954,-5052.75927734375,80.33368682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,304.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.111346960067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390804648399353,0.1390847414731979,-4.27561371907359e-06,0.0,0.0001130030068452,0.0,0.0,5.48922061920166,0.0,0.0,0.0,0.2759721279144287,4.0,0.0,1.0
818100,293.2739562988281,297.1499938964844,293.1499938964844,0.0108643127605319,-642.105224609375,302.75946044921875,0.5578945279121399,0.050000000745058,0.0457580462098121,293.99609375,297.1499938964844,293.1499938964844,0.0009092250838875,-72.73870086669922,292.4592590332031,0.5578945279121399,0.050000000745058,0.0481854267418384,293.2200622558594,297.1499938964844,293.1499938964844,0.1489863097667694,-2451.26611328125,304.157470703125,0.9248331785202026,0.2217015922069549,0.1558029502630233,293.1969909667969,297.1499938964844,293.1499938964844,0.200647160410881,-4208.880859375,304.15350341796875,0.9990000128746032,0.3091825842857361,0.2675992250442505,293.30224609375,297.1499938964844,293.1499938964844,0.0089949760586023,-2885.060302734375,301.5966491699219,0.5578945279121399,0.050000000745058,0.2285709232091903,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.1932782679796219,0.9248858094215392,0.9248858094215392,1.0,1.0,-0.8951594233512878,0.3843873739242553,0.5107721090316772,0.1553409993648529,0.0,0.0,0.1874499171972274,25.84712219238281,25.0,-0.3406189084053039,-5041.11083984375,80.07239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112371385097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387512981891632,0.1387555748224258,-4.275025730748894e-06,0.0,0.0001128915537265,0.0,0.0,5.475048542022705,0.0,0.0,0.0,0.2759172618389129,4.0,0.0,1.0
818160,293.2737731933594,297.1499938964844,293.1499938964844,0.0108258677646517,-640.9306640625,302.7384948730469,0.5580652356147766,0.050000000745058,0.045756958425045,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913109729997,-63.30552673339844,292.2978210449219,0.5580652356147766,0.050000000745058,0.0481842793524265,293.2201232910156,297.1499938964844,293.1499938964844,0.1482354998588562,-2441.381591796875,304.157470703125,0.9236525297164916,0.2208001911640167,0.1551741361618042,293.1983337402344,297.1499938964844,293.1499938964844,0.200435385107994,-4205.41357421875,304.1532592773437,0.9990000128746032,0.3083178102970123,0.2673831284046173,293.30303955078125,297.1499938964844,293.1499938964844,0.0089543899521231,-2877.1025390625,301.568115234375,0.5580652356147766,0.050000000745058,0.2285654693841934,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930876821279525,0.9248670935630798,0.9248670935630798,1.0,1.0,-0.8941361308097839,0.3839977085590362,0.5101383924484253,0.1549600809812545,0.0,0.0,0.1868326365947723,25.8042221069336,25.0,-0.1470527499914169,-5029.77685546875,79.82276153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111397892236709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384210735559463,0.1384253501892089,-4.274442289897706e-06,0.0,0.000112792753498,0.0,0.0,5.460845947265625,0.0,0.0,0.0,0.2758623957633972,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107497870922088,-638.5852661132812,302.6966857910156,0.5583551526069641,0.050000000745058,0.0457551144063472,294.0126953125,297.1499938964844,293.1499938964844,0.0005541693535633,-44.32075500488281,291.97222900390625,0.5583551526069641,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467315405607223,-2421.546142578125,304.1575012207031,0.9211964011192322,0.2189943492412567,0.1539146304130554,293.2012634277344,297.1499938964844,293.1499938964844,0.200070783495903,-4199.44921875,304.1527709960937,0.9990000128746032,0.3064988255500793,0.2670160830020904,293.3046264648437,297.1499938964844,293.1499938964844,0.0088732643052935,-2861.044189453125,301.5107116699219,0.5583551526069641,0.050000000745058,0.2285562604665756,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393310546875,291.15948486328125,1.0,0.1927331984043121,0.9248297214508056,0.9248297214508056,1.0,1.0,-0.8921682834625244,0.3832454979419708,0.508922815322876,0.1542357951402664,0.0,0.0,0.1855649054050445,25.728609085083008,25.0,0.2188469320535659,-5007.87841796875,79.35447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109690889716148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377485245466232,0.1377528011798858,-4.273269041732419e-06,0.0,0.0001126195202232,0.0,0.0,5.431959629058838,0.0,0.0,0.0,0.275750994682312,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107497870922088,-638.5852661132812,302.6966857910156,0.5583551526069641,0.050000000745058,0.0457551144063472,294.0126953125,297.1499938964844,293.1499938964844,0.0005541693535633,-44.32075500488281,291.97222900390625,0.5583551526069641,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467315405607223,-2421.546142578125,304.1575012207031,0.9211964011192322,0.2189943492412567,0.1539146304130554,293.2012634277344,297.1499938964844,293.1499938964844,0.200070783495903,-4199.44921875,304.1527709960937,0.9990000128746032,0.3064988255500793,0.2670160830020904,293.3046264648437,297.1499938964844,293.1499938964844,0.0088732643052935,-2861.044189453125,301.5107116699219,0.5583551526069641,0.050000000745058,0.2285562604665756,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393310546875,291.15948486328125,1.0,0.1927331984043121,0.9248297214508056,0.9248297214508056,1.0,1.0,-0.8921682834625244,0.3832454979419708,0.508922815322876,0.1542357951402664,0.0,0.0,0.1855649054050445,25.728609085083008,25.0,0.2188469320535659,-5007.87841796875,79.35447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109690889716148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377485245466232,0.1377528011798858,-4.273269041732419e-06,0.0,0.0001126195202232,0.0,0.0,5.431959629058838,0.0,0.0,0.0,0.275750994682312,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106748528778553,-636.248779296875,302.6551513671875,0.5585852265357971,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.000441331998445,-25.039060592651367,291.642822265625,0.5585852265357971,0.050000000745058,0.048180803656578,293.2204284667969,297.1499938964844,293.1499938964844,0.145225241780281,-2401.6328125,304.1575012207031,0.9186338782310486,0.2171845585107803,0.1526525914669037,293.20440673828125,297.1499938964844,293.1499938964844,0.1997753381729126,-4194.62158203125,304.15234375,0.9990000128746032,0.3045619130134582,0.2667246162891388,293.3062438964844,297.1499938964844,293.1499938964844,0.0087922345846891,-2844.807373046875,301.4527893066406,0.5585852265357971,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.9486999511719,291.15985107421875,1.0,0.1924097537994384,0.9247923493385316,0.9247923493385316,1.0,1.0,-0.8902913928031921,0.3825216591358185,0.507769763469696,0.1535620838403701,0.0,0.0,0.1842345595359802,25.664878845214844,25.0,0.5018648505210876,-4986.7734375,78.92210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108106598258018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370488405227661,0.1370531171560287,-4.272063051757868e-06,0.0,0.0001124587361118,0.0,0.0,5.401956081390381,0.0,0.0,0.0,0.2756355106830597,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106748528778553,-636.248779296875,302.6551513671875,0.5585852265357971,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.000441331998445,-25.039060592651367,291.642822265625,0.5585852265357971,0.050000000745058,0.048180803656578,293.2204284667969,297.1499938964844,293.1499938964844,0.145225241780281,-2401.6328125,304.1575012207031,0.9186338782310486,0.2171845585107803,0.1526525914669037,293.20440673828125,297.1499938964844,293.1499938964844,0.1997753381729126,-4194.62158203125,304.15234375,0.9990000128746032,0.3045619130134582,0.2667246162891388,293.3062438964844,297.1499938964844,293.1499938964844,0.0087922345846891,-2844.807373046875,301.4527893066406,0.5585852265357971,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.9486999511719,291.15985107421875,1.0,0.1924097537994384,0.9247923493385316,0.9247923493385316,1.0,1.0,-0.8902913928031921,0.3825216591358185,0.507769763469696,0.1535620838403701,0.0,0.0,0.1842345595359802,25.664878845214844,25.0,0.5018648505210876,-4986.7734375,78.92210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108106598258018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370488405227661,0.1370531171560287,-4.272063051757868e-06,0.0,0.0001124587361118,0.0,0.0,5.401956081390381,0.0,0.0,0.0,0.2756355106830597,4.0,0.0,1.0
818460,293.2724914550781,297.1499938964844,293.1499938964844,0.0106011778116226,-633.9273071289062,302.6139221191406,0.5587643980979919,0.050000000745058,0.0457525253295898,294.0347595214844,297.1499938964844,293.1499938964844,0.0003178417100571,-5.4369282722473145,291.309814453125,0.5587643980979919,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437178999185562,-2381.659423828125,304.1575012207031,0.9159875512123108,0.2153710275888443,0.1513880938291549,293.2077331542969,297.1499938964844,293.1499938964844,0.1995401978492736,-4190.78466796875,304.1519775390625,0.9990000128746032,0.3025071024894714,0.2664976119995117,293.3078308105469,297.1499938964844,293.1499938964844,0.0087113380432128,-2828.40625,301.394287109375,0.5587643980979919,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921129375696182,0.9247562885284424,0.9247562885284424,1.0,1.0,-0.888491690158844,0.3818190693855285,0.5066726207733154,0.1529384702444076,0.0,0.0,0.182829350233078,25.61135673522949,25.0,0.6648736000061035,-4966.25537109375,78.52035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106425523757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363140493631363,0.1363183259963989,-4.270805220585316e-06,0.0,0.0001122881294577,0.0,0.0,5.370489597320557,0.0,0.0,0.0,0.275514543056488,4.0,0.0,1.0
818520,293.2724914550781,297.1499938964844,293.1499938964844,0.0106011778116226,-633.9273071289062,302.6139221191406,0.5587643980979919,0.050000000745058,0.0457525253295898,294.0347595214844,297.1499938964844,293.1499938964844,0.0003178417100571,-5.4369282722473145,291.309814453125,0.5587643980979919,0.050000000745058,0.0481796115636825,293.2205505371094,297.1499938964844,293.1499938964844,0.1437178999185562,-2381.659423828125,304.1575012207031,0.9159875512123108,0.2153710275888443,0.1513880938291549,293.2077331542969,297.1499938964844,293.1499938964844,0.1995401978492736,-4190.78466796875,304.1519775390625,0.9990000128746032,0.3025071024894714,0.2664976119995117,293.3078308105469,297.1499938964844,293.1499938964844,0.0087113380432128,-2828.40625,301.394287109375,0.5587643980979919,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921129375696182,0.9247562885284424,0.9247562885284424,1.0,1.0,-0.888491690158844,0.3818190693855285,0.5066726207733154,0.1529384702444076,0.0,0.0,0.182829350233078,25.61135673522949,25.0,0.6648736000061035,-4966.25537109375,78.52035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106425523757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363140493631363,0.1363183259963989,-4.270805220585316e-06,0.0,0.0001122881294577,0.0,0.0,5.370489597320557,0.0,0.0,0.0,0.275514543056488,4.0,0.0,1.0
