time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105286389589309,-631.6181030273438,302.57293701171875,0.5589027404785156,0.050000000745058,0.04575165361166,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.658447265625,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1422091871500015,-2361.62060546875,304.15753173828125,0.9132819175720216,0.2135501354932785,0.1501204967498779,293.2112121582031,297.1499938964844,293.1499938964844,0.1993536502122879,-4187.7451171875,304.151611328125,0.9990000128746032,0.3003403842449188,0.266322374343872,293.3094482421875,297.1499938964844,293.1499938964844,0.0086305327713489,-2811.83251953125,301.3352355957031,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328125,293.97021484375,291.16094970703125,1.0,0.1918375492095947,0.9247202277183532,0.9247202277183532,1.0,1.0,-0.8867526054382324,0.3811304569244385,0.505622148513794,0.1523611098527908,0.0,0.0,0.1813462525606155,25.56610870361328,25.0,1.031721115112305,-4945.76708984375,78.14315032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104485467076301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355444192886352,0.1355486810207367,-4.269491000741255e-06,0.0,0.0001120912347687,0.0,0.0,5.337571144104004,0.0,0.0,0.0,0.2753880321979522,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105286389589309,-631.6181030273438,302.57293701171875,0.5589027404785156,0.050000000745058,0.04575165361166,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.658447265625,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1422091871500015,-2361.62060546875,304.15753173828125,0.9132819175720216,0.2135501354932785,0.1501204967498779,293.2112121582031,297.1499938964844,293.1499938964844,0.1993536502122879,-4187.7451171875,304.151611328125,0.9990000128746032,0.3003403842449188,0.266322374343872,293.3094482421875,297.1499938964844,293.1499938964844,0.0086305327713489,-2811.83251953125,301.3352355957031,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328125,293.97021484375,291.16094970703125,1.0,0.1918375492095947,0.9247202277183532,0.9247202277183532,1.0,1.0,-0.8867526054382324,0.3811304569244385,0.505622148513794,0.1523611098527908,0.0,0.0,0.1813462525606155,25.56610870361328,25.0,1.031721115112305,-4945.76708984375,78.14315032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104485467076301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355444192886352,0.1355486810207367,-4.269491000741255e-06,0.0,0.0001120912347687,0.0,0.0,5.337571144104004,0.0,0.0,0.0,0.2753880321979522,4.0,0.0,1.0
818700,293.2717590332031,297.1499938964844,293.1499938964844,0.010492437519133,-630.4489135742188,302.55255126953125,0.5589573383331299,0.050000000745058,0.0457513108849525,294.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5589573383331299,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414451152086258,-2351.447509765625,304.15753173828125,0.9119015336036682,0.2126307934522628,0.1494810432195663,293.2130126953125,297.1499938964844,293.1499938964844,0.1992716491222381,-4186.400390625,304.1514892578125,0.9990000128746032,0.2992126047611236,0.2662531435489654,293.310302734375,297.1499938964844,293.1499938964844,0.0085899187251925,-2803.39404296875,301.30548095703125,0.5589573383331299,0.050000000745058,0.2285372763872146,291.1614685058594,291.1499938964844,274.57427978515625,272.3157653808594,285.6397399902344,293.97662353515625,291.1616516113281,1.0,0.1917067468166351,0.9247021675109864,0.9247021675109864,1.0,1.0,-0.8858991265296936,0.3807885944843292,0.505110502243042,0.1520878970623016,0.0,0.0,0.1805197149515152,25.546358108520508,25.0,1.45587956905365,-4935.46533203125,77.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1103374809026718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351320892572403,0.1351363658905029,-4.268809789209627e-06,0.0,0.0001119785156333,0.0,0.0,5.319977760314941,0.0,0.0,0.0,0.2753205299377441,4.0,0.0,1.0
818760,293.2715148925781,297.1499938964844,293.1499938964844,0.0104565611109137,-629.2875366210938,302.5321655273437,0.5590035915374756,0.050000000745058,0.0457510240375995,294.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.5590035915374756,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406809538602829,-2341.263427734375,304.1575622558594,0.910511076450348,0.2117099314928054,0.1488395482301712,293.21484375,297.1499938964844,293.1499938964844,0.1992019563913345,-4185.26171875,304.1513366699219,0.9990000128746032,0.2980558276176452,0.2661945521831512,293.3111572265625,297.1499938964844,293.1499938964844,0.0085493512451648,-2794.93115234375,301.27557373046875,0.5590035915374756,0.050000000745058,0.2285358309745788,291.1620483398437,291.1499938964844,274.5831298828125,272.3216552734375,285.646728515625,293.9830017089844,291.16217041015625,1.0,0.1915801465511322,0.9246864318847656,0.9246864318847656,1.0,1.0,-0.8850564360618591,0.3804486691951751,0.5046077370643616,0.1518245488405227,0.0,0.0,0.1796559393405914,25.528295516967773,25.0,1.3895467519760132,-4924.69482421875,77.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,304.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1102145239710807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346877217292785,0.1346919983625412,-4.268080829206156e-06,0.0,0.0001118537329602,0.0,0.0,5.3010358810424805,0.0,0.0,0.0,0.2752482891082763,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.0103856464847922,-626.9813232421875,302.4914855957031,0.5590734481811523,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391503512859344,-2320.831787109375,304.1575927734375,0.9077106714248656,0.2098563313484192,0.1475499123334884,293.21856689453125,297.1499938964844,293.1499938964844,0.1990942656993866,-4183.51318359375,304.15106201171875,0.9990000128746032,0.2956544160842895,0.2661060094833374,293.3128967285156,297.1499938964844,293.1499938964844,0.0084683345630764,-2777.911865234375,301.2151184082031,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.99761962890625,291.1630859375,1.0,0.1913381069898605,0.9246549010276794,0.9246549010276794,1.0,1.0,-0.8833986520767212,0.3797731697559356,0.5036254525184631,0.1513240784406662,0.0,0.0,0.177871361374855,25.49669647216797,25.0,1.3514100313186646,-4903.08349609375,77.4458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,304.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099271103739738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337714046239853,0.1337756663560867,-4.266534233465791e-06,0.0,0.0001115620470955,0.0,0.0,5.261958599090576,0.0,0.0,0.0,0.2750985026359558,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103856464847922,-626.9813232421875,302.4914855957031,0.5590734481811523,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391503512859344,-2320.831787109375,304.1575927734375,0.9077106714248656,0.2098563313484192,0.1475499123334884,293.21856689453125,297.1499938964844,293.1499938964844,0.1990942656993866,-4183.51318359375,304.15106201171875,0.9990000128746032,0.2956544160842895,0.2661060094833374,293.3128967285156,297.1499938964844,293.1499938964844,0.0084683345630764,-2777.911865234375,301.2151184082031,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.99761962890625,291.1630859375,1.0,0.1913381069898605,0.9246549010276794,0.9246549010276794,1.0,1.0,-0.8833986520767212,0.3797731697559356,0.5036254525184631,0.1513240784406662,0.0,0.0,0.177871361374855,25.49669647216797,25.0,1.3514100313186646,-4903.08349609375,77.4458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,304.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099271103739738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337714046239853,0.1337756663560867,-4.266534233465791e-06,0.0,0.0001115620470955,0.0,0.0,5.261958599090576,0.0,0.0,0.0,0.2750985026359558,4.0,0.0,1.0
818940,293.2706298828125,297.1499938964844,293.1499938964844,0.0103154750540852,-624.6775512695312,302.4508361816406,0.5591161251068115,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5591161251068115,0.050000000745058,0.0481772944331169,293.2215576171875,297.1499938964844,293.1499938964844,0.137609452009201,-2300.212158203125,304.1576232910156,0.9048976302146912,0.2079865336418151,0.1462484896183014,293.2224426269531,297.1499938964844,293.1499938964844,0.1990194469690323,-4182.30419921875,304.1508483886719,0.9990000128746032,0.2931361198425293,0.2660519182682037,293.314697265625,297.1499938964844,293.1499938964844,0.0083872666582465,-2760.68896484375,301.1539306640625,0.5591161251068115,0.050000000745058,0.2285323441028595,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.01251220703125,291.1639709472656,1.0,0.1911088228225708,0.9246233701705932,0.9246233701705932,1.0,1.0,-0.8817695379257202,0.3791016340255737,0.5026679039001465,0.1508523523807525,0.0,0.0,0.1759554892778396,25.470443725585938,25.0,1.1865506172180176,-4881.0439453125,77.11980438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,304.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095795184373855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327962577342987,0.1328005343675613,-4.2648971430026e-06,0.0,0.0001112092795665,0.0,0.0,5.220439910888672,0.0,0.0,0.0,0.2749394178390503,4.0,0.0,1.0
819000,293.2706298828125,297.1499938964844,293.1499938964844,0.0103154750540852,-624.6775512695312,302.4508361816406,0.5591161251068115,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5591161251068115,0.050000000745058,0.0481772944331169,293.2215576171875,297.1499938964844,293.1499938964844,0.137609452009201,-2300.212158203125,304.1576232910156,0.9048976302146912,0.2079865336418151,0.1462484896183014,293.2224426269531,297.1499938964844,293.1499938964844,0.1990194469690323,-4182.30419921875,304.1508483886719,0.9990000128746032,0.2931361198425293,0.2660519182682037,293.314697265625,297.1499938964844,293.1499938964844,0.0083872666582465,-2760.68896484375,301.1539306640625,0.5591161251068115,0.050000000745058,0.2285323441028595,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.01251220703125,291.1639709472656,1.0,0.1911088228225708,0.9246233701705932,0.9246233701705932,1.0,1.0,-0.8817695379257202,0.3791016340255737,0.5026679039001465,0.1508523523807525,0.0,0.0,0.1759554892778396,25.470443725585938,25.0,1.1865506172180176,-4881.0439453125,77.11980438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,304.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095795184373855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327962577342987,0.1328005343675613,-4.2648971430026e-06,0.0,0.0001112092795665,0.0,0.0,5.220439910888672,0.0,0.0,0.0,0.2749394178390503,4.0,0.0,1.0
819060,293.270263671875,297.1499938964844,293.1499938964844,0.0102462554350495,-622.391845703125,302.41015625,0.5591363906860352,0.050000000745058,0.0457502044737339,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591363906860352,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.136065736413002,-2279.50927734375,304.1576538085937,0.902103066444397,0.2061040997505188,0.1449380964040756,293.22637939453125,297.1499938964844,293.1499938964844,0.1989781260490417,-4181.65478515625,304.150634765625,0.9990000128746032,0.2905036509037018,0.2660263478755951,293.3165283203125,297.1499938964844,293.1499938964844,0.0083063803613185,-2743.345947265625,301.0919494628906,0.5591363906860352,0.050000000745058,0.2285317480564117,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.02789306640625,291.16455078125,1.0,0.1908901780843734,0.9245951175689696,0.9245951175689696,1.0,1.0,-0.8801650404930115,0.3784346282482147,0.5017304420471191,0.1504028588533401,0.0,0.0,0.1739804297685623,25.44858932495117,25.0,0.8588609099388123,-4858.8212890625,76.80562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091693267226219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317888349294662,0.1317930966615677,-4.263183200237108e-06,0.0,0.0001107929856516,0.0,0.0,5.177578926086426,0.0,0.0,0.0,0.2747749388217926,4.0,0.0,1.0
819120,293.270263671875,297.1499938964844,293.1499938964844,0.0102462554350495,-622.391845703125,302.41015625,0.5591363906860352,0.050000000745058,0.0457502044737339,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591363906860352,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.136065736413002,-2279.50927734375,304.1576538085937,0.902103066444397,0.2061040997505188,0.1449380964040756,293.22637939453125,297.1499938964844,293.1499938964844,0.1989781260490417,-4181.65478515625,304.150634765625,0.9990000128746032,0.2905036509037018,0.2660263478755951,293.3165283203125,297.1499938964844,293.1499938964844,0.0083063803613185,-2743.345947265625,301.0919494628906,0.5591363906860352,0.050000000745058,0.2285317480564117,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.02789306640625,291.16455078125,1.0,0.1908901780843734,0.9245951175689696,0.9245951175689696,1.0,1.0,-0.8801650404930115,0.3784346282482147,0.5017304420471191,0.1504028588533401,0.0,0.0,0.1739804297685623,25.44858932495117,25.0,0.8588609099388123,-4858.8212890625,76.80562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091693267226219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317888349294662,0.1317930966615677,-4.263183200237108e-06,0.0,0.0001107929856516,0.0,0.0,5.177578926086426,0.0,0.0,0.0,0.2747749388217926,4.0,0.0,1.0
819180,293.2699584960937,297.1499938964844,293.1499938964844,0.0101777771487832,-620.1143188476562,302.3694152832031,0.5591375231742859,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591375231742859,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345180422067642,-2258.70458984375,304.1576843261719,0.8992751240730286,0.2042095512151718,0.1436191350221634,293.2303466796875,297.1499938964844,293.1499938964844,0.1989637613296508,-4181.4521484375,304.15045166015625,0.9990000128746032,0.2877594530582428,0.2660249471664428,293.3183898925781,297.1499938964844,293.1499938964844,0.0082256309688091,-2725.856689453125,301.0292358398437,0.5591375231742859,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.04376220703125,291.1649475097656,1.0,0.1906803697347641,0.9245668649673462,0.9245668649673462,1.0,1.0,-0.8785803914070129,0.3777720630168915,0.5008082985877991,0.1499689817428589,0.0,0.0,0.1719617843627929,25.430400848388672,25.0,0.5820691585540771,-4836.52001953125,76.50127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086998507380485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307648718357086,0.13076913356781,-4.261435606167652e-06,0.0,0.0001103165341191,0.0,0.0,5.134069919586182,0.0,0.0,0.0,0.2746078670024872,4.0,0.0,1.0
819240,293.2699584960937,297.1499938964844,293.1499938964844,0.0101777771487832,-620.1143188476562,302.3694152832031,0.5591375231742859,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591375231742859,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345180422067642,-2258.70458984375,304.1576843261719,0.8992751240730286,0.2042095512151718,0.1436191350221634,293.2303466796875,297.1499938964844,293.1499938964844,0.1989637613296508,-4181.4521484375,304.15045166015625,0.9990000128746032,0.2877594530582428,0.2660249471664428,293.3183898925781,297.1499938964844,293.1499938964844,0.0082256309688091,-2725.856689453125,301.0292358398437,0.5591375231742859,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.04376220703125,291.1649475097656,1.0,0.1906803697347641,0.9245668649673462,0.9245668649673462,1.0,1.0,-0.8785803914070129,0.3777720630168915,0.5008082985877991,0.1499689817428589,0.0,0.0,0.1719617843627929,25.430400848388672,25.0,0.5820691585540771,-4836.52001953125,76.50127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086998507380485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307648718357086,0.13076913356781,-4.261435606167652e-06,0.0,0.0001103165341191,0.0,0.0,5.134069919586182,0.0,0.0,0.0,0.2746078670024872,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101437866687774,-618.9777221679688,302.3490295410156,0.5591318011283875,0.050000000745058,0.0457502454519271,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591318011283875,0.050000000745058,0.0481772124767303,293.2224426269531,297.1499938964844,293.1499938964844,0.1337429136037826,-2248.2666015625,304.1576843261719,0.8978394269943237,0.203258067369461,0.1429566591978073,293.2323608398437,297.1499938964844,293.1499938964844,0.1989655941724777,-4181.50048828125,304.1503601074219,0.9990000128746032,0.2863459885120392,0.2660322189331054,293.3193359375,297.1499938964844,293.1499938964844,0.0081853121519088,-2717.057861328125,300.9975891113281,0.5591318011283875,0.050000000745058,0.2285319566726684,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518493652344,291.16510009765625,1.0,0.1905783265829086,0.9245527982711792,0.9245527982711792,1.0,1.0,-0.8777943849563599,0.3774426579475403,0.5003516674041748,0.149755910038948,0.0,0.0,0.1709428578615188,25.4224910736084,25.0,0.453519195318222,-4825.3427734375,76.35228729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,304.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1084448248147964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302497535943985,0.1302540153264999,-4.260555215296336e-06,0.0,0.0001100577137549,0.0,0.0,5.112204074859619,0.0,0.0,0.0,0.2745238840579986,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0101099340245127,-617.8416137695312,302.3285827636719,0.5591222643852234,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5591222643852234,0.050000000745058,0.0481772795319557,293.2226257324219,297.1499938964844,293.1499938964844,0.1329670548439026,-2237.805908203125,304.15771484375,0.8963902592658997,0.2023039907217025,0.1422922909259796,293.2344055175781,297.1499938964844,293.1499938964844,0.1989728957414627,-4181.63916015625,304.1502685546875,0.9990000128746032,0.2849050760269165,0.2660443186759949,293.3202819824219,297.1499938964844,293.1499938964844,0.0081450305879116,-2708.2216796875,300.9657897949219,0.5591222643852234,0.050000000745058,0.2285322844982147,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.06005859375,291.1651916503906,1.0,0.190477967262268,0.9245409965515136,0.9245409965515136,1.0,1.0,-0.8770120739936829,0.3771147429943084,0.499897301197052,0.1495444476604461,0.0,0.0,0.1699210554361343,25.415283203125,25.0,0.334857702255249,-4814.15576171875,76.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081776171922683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297345161437988,0.1297387778759002,-4.259673460182967e-06,0.0,0.0001097865315387,0.0,0.0,5.090347766876221,0.0,0.0,0.0,0.2744399011135101,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100426254794001,-615.56982421875,302.28759765625,0.5590841770172119,0.050000000745058,0.0457505621016025,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590841770172119,0.050000000745058,0.0481775440275669,293.2229919433594,297.1499938964844,293.1499938964844,0.1314135491847992,-2216.822265625,304.15771484375,0.8934429287910461,0.2003887742757797,0.140958547592163,293.2384338378906,297.1499938964844,293.1499938964844,0.198983833193779,-4181.87548828125,304.1501770019531,0.9990000128746032,0.2819449603557586,0.2660653293132782,293.3221435546875,297.1499938964844,293.1499938964844,0.0080646211281418,-2690.44482421875,300.9016418457031,0.5590841770172119,0.050000000745058,0.2285335212945938,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902811825275421,0.9245174527168274,0.9245174527168274,1.0,1.0,-0.8754332065582275,0.3764531910419464,0.4989800453186035,0.1491175293922424,0.0,0.0,0.1678758561611175,25.403940200805664,25.0,0.1521392315626144,-4791.72265625,75.9142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,304.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076125428080558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128708004951477,0.1287122517824173,-4.257915861671791e-06,0.0,0.0001092130478355,0.0,0.0,5.046849250793457,0.0,0.0,0.0,0.2742727696895599,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100426254794001,-615.56982421875,302.28759765625,0.5590841770172119,0.050000000745058,0.0457505621016025,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590841770172119,0.050000000745058,0.0481775440275669,293.2229919433594,297.1499938964844,293.1499938964844,0.1314135491847992,-2216.822265625,304.15771484375,0.8934429287910461,0.2003887742757797,0.140958547592163,293.2384338378906,297.1499938964844,293.1499938964844,0.198983833193779,-4181.87548828125,304.1501770019531,0.9990000128746032,0.2819449603557586,0.2660653293132782,293.3221435546875,297.1499938964844,293.1499938964844,0.0080646211281418,-2690.44482421875,300.9016418457031,0.5590841770172119,0.050000000745058,0.2285335212945938,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902811825275421,0.9245174527168274,0.9245174527168274,1.0,1.0,-0.8754332065582275,0.3764531910419464,0.4989800453186035,0.1491175293922424,0.0,0.0,0.1678758561611175,25.403940200805664,25.0,0.1521392315626144,-4791.72265625,75.9142074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,304.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1076125428080558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128708004951477,0.1287122517824173,-4.257915861671791e-06,0.0,0.0001092130478355,0.0,0.0,5.046849250793457,0.0,0.0,0.0,0.2742727696895599,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099762259051203,-613.3073120117188,302.2464904785156,0.5586536526679993,0.050000000745058,0.0457533113658428,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586536526679993,0.050000000745058,0.0481804385781288,293.2233581542969,297.1499938964844,293.1499938964844,0.1298558562994003,-2195.723876953125,304.1577453613281,0.8899381160736084,0.1984665542840957,0.1396211087703704,293.24200439453125,297.1499938964844,293.1499938964844,0.198216825723648,-4168.578125,304.1514587402344,0.998371124267578,0.2789787054061889,0.2651918828487396,293.3240051269531,297.1499938964844,293.1499938964844,0.007984796538949,-2672.58544921875,300.83697509765625,0.5586536526679993,0.050000000745058,0.2285472601652145,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.75262451171875,294.0924377441406,291.1658020019531,1.0,0.1900666356086731,0.9244939088821412,0.9244939088821412,1.0,1.0,-0.8728199601173401,0.3753464519977569,0.4974735081195831,0.148443341255188,0.0,0.0,0.1657724529504776,25.448143005371094,25.0,0.9460353255271912,-4767.4697265625,75.52558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1070137768983841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276752948760986,0.1276795417070388,-4.256169177097036e-06,0.0,0.0001086053816834,0.0,0.0,5.003175735473633,0.0,0.0,0.0,0.2741050720214844,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099762259051203,-613.3073120117188,302.2464904785156,0.5586536526679993,0.050000000745058,0.0457533113658428,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586536526679993,0.050000000745058,0.0481804385781288,293.2233581542969,297.1499938964844,293.1499938964844,0.1298558562994003,-2195.723876953125,304.1577453613281,0.8899381160736084,0.1984665542840957,0.1396211087703704,293.24200439453125,297.1499938964844,293.1499938964844,0.198216825723648,-4168.578125,304.1514587402344,0.998371124267578,0.2789787054061889,0.2651918828487396,293.3240051269531,297.1499938964844,293.1499938964844,0.007984796538949,-2672.58544921875,300.83697509765625,0.5586536526679993,0.050000000745058,0.2285472601652145,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.75262451171875,294.0924377441406,291.1658020019531,1.0,0.1900666356086731,0.9244939088821412,0.9244939088821412,1.0,1.0,-0.8728199601173401,0.3753464519977569,0.4974735081195831,0.148443341255188,0.0,0.0,0.1657724529504776,25.448143005371094,25.0,0.9460353255271912,-4767.4697265625,75.52558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1070137768983841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276752948760986,0.1276795417070388,-4.256169177097036e-06,0.0,0.0001086053816834,0.0,0.0,5.003175735473633,0.0,0.0,0.0,0.2741050720214844,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099098263308405,-610.9871215820312,302.2054748535156,0.5576202869415283,0.050000000745058,0.0457599535584449,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5576202869415283,0.050000000745058,0.0481874346733093,293.22369384765625,297.1499938964844,293.1499938964844,0.1282794326543808,-2174.286865234375,304.1578063964844,0.8856095671653748,0.19654081761837,0.1382839381694793,293.24334716796875,297.1499938964844,293.1499938964844,0.1959193795919418,-4129.26611328125,304.1547546386719,0.9949306845664978,0.2763759791851043,0.2626798748970032,293.3258361816406,297.1499938964844,293.1499938964844,0.0079050837084651,-2654.376220703125,300.77227783203125,0.5576202869415283,0.050000000745058,0.2285804450511932,291.16802978515625,291.1499938964844,274.7063903808594,272.399169921875,285.7631530761719,294.1010437011719,291.16845703125,1.0,0.1897839605808258,0.9244800209999084,0.9244800209999084,1.0,1.0,-0.8682458400726318,0.3734017610549927,0.4948440492153168,0.1472887545824051,0.0,0.0,0.1632275730371475,25.57487678527832,25.0,3.1927249431610107,-4737.99072265625,74.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,304.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1063793450593948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264927685260772,0.1264970153570175,-4.254315626894822e-06,0.0,0.0001079615103662,0.0,0.0,4.953411102294922,0.0,0.0,0.0,0.2739156782627105,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099098263308405,-610.9871215820312,302.2054748535156,0.5576202869415283,0.050000000745058,0.0457599535584449,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5576202869415283,0.050000000745058,0.0481874346733093,293.22369384765625,297.1499938964844,293.1499938964844,0.1282794326543808,-2174.286865234375,304.1578063964844,0.8856095671653748,0.19654081761837,0.1382839381694793,293.24334716796875,297.1499938964844,293.1499938964844,0.1959193795919418,-4129.26611328125,304.1547546386719,0.9949306845664978,0.2763759791851043,0.2626798748970032,293.3258361816406,297.1499938964844,293.1499938964844,0.0079050837084651,-2654.376220703125,300.77227783203125,0.5576202869415283,0.050000000745058,0.2285804450511932,291.16802978515625,291.1499938964844,274.7063903808594,272.399169921875,285.7631530761719,294.1010437011719,291.16845703125,1.0,0.1897839605808258,0.9244800209999084,0.9244800209999084,1.0,1.0,-0.8682458400726318,0.3734017610549927,0.4948440492153168,0.1472887545824051,0.0,0.0,0.1632275730371475,25.57487678527832,25.0,3.1927249431610107,-4737.99072265625,74.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,304.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7109375,18000.0,0.0,0.0,0.1063793450593948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264927685260772,0.1264970153570175,-4.254315626894822e-06,0.0,0.0001079615103662,0.0,0.0,4.953411102294922,0.0,0.0,0.0,0.2739156782627105,4.0,0.0,1.0
819780,293.26953125,297.1499938964844,293.1499938964844,0.0098436595872044,-608.6671752929688,302.1642150878906,0.5568562150001526,0.050000000745058,0.0457649156451225,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568562150001526,0.050000000745058,0.0481926575303077,293.2239990234375,297.1499938964844,293.1499938964844,0.1267110556364059,-2152.91650390625,304.1578063964844,0.881639301776886,0.1946122795343399,0.1369429677724838,293.2433776855469,297.1499938964844,293.1499938964844,0.1938279569149017,-4093.654541015625,304.1566162109375,0.9918652772903442,0.2740017473697662,0.2604124844074249,293.3275756835937,297.1499938964844,293.1499938964844,0.00782569963485,-2636.10302734375,300.7070617675781,0.5568562150001526,0.050000000745058,0.2286052256822586,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7713623046875,294.1054992675781,291.1700439453125,1.0,0.1894606500864029,0.9244661331176758,0.9244661331176758,1.0,1.0,-0.8639569282531738,0.3715828657150268,0.4923740923404693,0.1461993306875229,0.0,0.0,0.1604145169258117,25.65996742248535,25.0,2.0330944061279297,-4706.08154296875,74.31657409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,304.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1056979224085807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251278072595596,0.1251320540904998,-4.252131475368515e-06,0.0,0.0001072699524229,0.0,0.0,4.8960161209106445,0.0,0.0,0.0,0.2736979722976684,4.0,0.0,1.0
819840,293.26953125,297.1499938964844,293.1499938964844,0.0098436595872044,-608.6671752929688,302.1642150878906,0.5568562150001526,0.050000000745058,0.0457649156451225,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568562150001526,0.050000000745058,0.0481926575303077,293.2239990234375,297.1499938964844,293.1499938964844,0.1267110556364059,-2152.91650390625,304.1578063964844,0.881639301776886,0.1946122795343399,0.1369429677724838,293.2433776855469,297.1499938964844,293.1499938964844,0.1938279569149017,-4093.654541015625,304.1566162109375,0.9918652772903442,0.2740017473697662,0.2604124844074249,293.3275756835937,297.1499938964844,293.1499938964844,0.00782569963485,-2636.10302734375,300.7070617675781,0.5568562150001526,0.050000000745058,0.2286052256822586,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7713623046875,294.1054992675781,291.1700439453125,1.0,0.1894606500864029,0.9244661331176758,0.9244661331176758,1.0,1.0,-0.8639569282531738,0.3715828657150268,0.4923740923404693,0.1461993306875229,0.0,0.0,0.1604145169258117,25.65996742248535,25.0,2.0330944061279297,-4706.08154296875,74.31657409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,304.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1056979224085807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251278072595596,0.1251320540904998,-4.252131475368515e-06,0.0,0.0001072699524229,0.0,0.0,4.8960161209106445,0.0,0.0,0.0,0.2736979722976684,4.0,0.0,1.0
819900,293.26959228515625,297.1499938964844,293.1499938964844,0.0098109962418675,-607.5279541015625,302.1434020996094,0.5565323233604431,0.050000000745058,0.045767031610012,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565323233604431,0.050000000745058,0.0481948889791965,293.22412109375,297.1499938964844,293.1499938964844,0.1259351074695587,-2142.33203125,304.1578063964844,0.8797321319580078,0.1936481297016143,0.1362721025943756,293.2432556152344,297.1499938964844,293.1499938964844,0.1928190886974334,-4076.5283203125,304.1572570800781,0.990387201309204,0.2728421688079834,0.259315013885498,293.32843017578125,297.1499938964844,293.1499938964844,0.0077863316982984,-2627.02685546875,300.6741027832031,0.5565323233604431,0.050000000745058,0.228615790605545,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.7753295898437,294.1075134277344,291.1702575683594,1.0,0.189287394285202,0.9244591593742372,0.9244591593742372,1.0,1.0,-0.8618524670600891,0.3706912398338318,0.4911612272262573,0.1456641405820846,0.0,0.0,0.1590388417243957,25.69328117370605,25.0,1.251057744026184,-4690.42626953125,74.00685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045349121094,304.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.1053390577435493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244547069072723,0.1244589611887931,-4.250993242749246e-06,0.0,0.0001069057543645,0.0,0.0,4.867682933807373,0.0,0.0,0.0,0.2735894620418548,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097784455865621,-606.390625,302.1224975585937,0.5562363862991333,0.050000000745058,0.0457689724862575,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562363862991333,0.050000000745058,0.0481969304382801,293.2242736816406,297.1499938964844,293.1499938964844,0.1251618415117263,-2131.772705078125,304.15777587890625,0.8778628706932068,0.1926842331886291,0.135601207613945,293.2431030273437,297.1499938964844,293.1499938964844,0.1918199062347412,-4059.5830078125,304.1577453613281,0.9889240264892578,0.2716922163963318,0.2582286298274994,293.32928466796875,297.1499938964844,293.1499938964844,0.0077471025288105,-2617.94677734375,300.6410217285156,0.5562363862991333,0.050000000745058,0.2286254912614822,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77935791015625,294.1095886230469,291.1703186035156,1.0,0.1891076862812042,0.924470603466034,0.924470603466034,1.0,1.0,-0.8597598075866699,0.3698055446147918,0.489954262971878,0.1451324820518493,0.0,0.0,0.1576751619577407,25.722082138061523,25.0,0.6823963522911072,-4675.00830078125,73.6935806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.104969710111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237938404083252,0.1237980872392654,-4.249868652550504e-06,0.0,0.0001065309115801,0.0,0.0,4.83988094329834,0.0,0.0,0.0,0.2734827101230621,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097134765237569,-604.10888671875,302.0804748535156,0.5557115077972412,0.050000000745058,0.0457724295556545,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557115077972412,0.050000000745058,0.048200573772192,293.2244873046875,297.1499938964844,293.1499938964844,0.123620830476284,-2110.689453125,304.1577453613281,0.8742156028747559,0.190757155418396,0.1342595815658569,293.2427062988281,297.1499938964844,293.1499938964844,0.1898389607667923,-4026.00537109375,304.158447265625,0.9860173463821412,0.2694129645824432,0.256077378988266,293.3309020996094,297.1499938964844,293.1499938964844,0.0076689147390425,-2599.716552734375,300.5744323730469,0.5557115077972412,0.050000000745058,0.2286427766084671,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.78759765625,294.114013671875,291.1702575683594,1.0,0.1887321919202804,0.9244935512542723,0.9244935512542723,1.0,1.0,-0.8555969595909119,0.3680444955825805,0.4875524938106537,0.1440762132406234,0.0,0.0,0.1549719125032425,25.7688045501709,25.0,0.0152274137362837,-4644.501953125,73.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,304.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.104206383228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224953606724739,0.1224996075034141,-4.247667675372213e-06,0.0,0.000105756233097,0.0,0.0,4.785340309143066,0.0,0.0,0.0,0.2732734084129333,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097134765237569,-604.10888671875,302.0804748535156,0.5557115077972412,0.050000000745058,0.0457724295556545,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557115077972412,0.050000000745058,0.048200573772192,293.2244873046875,297.1499938964844,293.1499938964844,0.123620830476284,-2110.689453125,304.1577453613281,0.8742156028747559,0.190757155418396,0.1342595815658569,293.2427062988281,297.1499938964844,293.1499938964844,0.1898389607667923,-4026.00537109375,304.158447265625,0.9860173463821412,0.2694129645824432,0.256077378988266,293.3309020996094,297.1499938964844,293.1499938964844,0.0076689147390425,-2599.716552734375,300.5744323730469,0.5557115077972412,0.050000000745058,0.2286427766084671,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.78759765625,294.114013671875,291.1702575683594,1.0,0.1887321919202804,0.9244935512542723,0.9244935512542723,1.0,1.0,-0.8555969595909119,0.3680444955825805,0.4875524938106537,0.1440762132406234,0.0,0.0,0.1549719125032425,25.7688045501709,25.0,0.0152274137362837,-4644.501953125,73.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,304.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.104206383228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224953606724739,0.1224996075034141,-4.247667675372213e-06,0.0,0.000105756233097,0.0,0.0,4.785340309143066,0.0,0.0,0.0,0.2732734084129333,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096485149115324,-601.8085327148438,302.0380859375,0.5552574992179871,0.050000000745058,0.0457754395902156,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552574992179871,0.050000000745058,0.0482037439942359,293.22467041015625,297.1499938964844,293.1499938964844,0.122085303068161,-2089.6259765625,304.1577453613281,0.8706649541854858,0.1888305395841598,0.13291797041893,293.24224853515625,297.1499938964844,293.1499938964844,0.1878757625818252,-3992.720703125,304.1589050292969,0.9831156730651855,0.2671559154987335,0.2539477348327636,293.3324890136719,297.1499938964844,293.1499938964844,0.0075909905135631,-2581.35693359375,300.50738525390625,0.5552574992179871,0.050000000745058,0.2286578118801117,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7962646484375,294.118896484375,291.1700744628906,1.0,0.1883396655321121,0.9245164394378662,0.9245164394378662,1.0,1.0,-0.8514562845230103,0.3662930727005005,0.4851632416248321,0.1430289298295974,0.0,0.0,0.1523011773824691,25.80401039123535,25.0,-0.222392275929451,-4614.28173828125,72.41429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,304.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1034204736351966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121225856244564,0.1212301030755043,-4.24552672484424e-06,0.0,0.0001049586280714,0.0,0.0,4.732120990753174,0.0,0.0,0.0,0.2730692625045776,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096485149115324,-601.8085327148438,302.0380859375,0.5552574992179871,0.050000000745058,0.0457754395902156,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552574992179871,0.050000000745058,0.0482037439942359,293.22467041015625,297.1499938964844,293.1499938964844,0.122085303068161,-2089.6259765625,304.1577453613281,0.8706649541854858,0.1888305395841598,0.13291797041893,293.24224853515625,297.1499938964844,293.1499938964844,0.1878757625818252,-3992.720703125,304.1589050292969,0.9831156730651855,0.2671559154987335,0.2539477348327636,293.3324890136719,297.1499938964844,293.1499938964844,0.0075909905135631,-2581.35693359375,300.50738525390625,0.5552574992179871,0.050000000745058,0.2286578118801117,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7962646484375,294.118896484375,291.1700744628906,1.0,0.1883396655321121,0.9245164394378662,0.9245164394378662,1.0,1.0,-0.8514562845230103,0.3662930727005005,0.4851632416248321,0.1430289298295974,0.0,0.0,0.1523011773824691,25.80401039123535,25.0,-0.222392275929451,-4614.28173828125,72.41429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,304.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1034204736351966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121225856244564,0.1212301030755043,-4.24552672484424e-06,0.0,0.0001049586280714,0.0,0.0,4.732120990753174,0.0,0.0,0.0,0.2730692625045776,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095834173262119,-599.4808349609375,301.995361328125,0.5548585057258606,0.050000000745058,0.0457780994474887,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548585057258606,0.050000000745058,0.0482065454125404,293.224853515625,297.1499938964844,293.1499938964844,0.1205533295869827,-2068.55322265625,304.15771484375,0.8671897053718567,0.1869040429592132,0.1315761655569076,293.24176025390625,297.1499938964844,293.1499938964844,0.1859277188777923,-3959.659912109375,304.1591796875,0.9802039861679076,0.2649185061454773,0.2518366277217865,293.33404541015625,297.1499938964844,293.1499938964844,0.0075132814235985,-2562.841796875,300.4398803710937,0.5548585057258606,0.050000000745058,0.2286710888147354,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8053894042969,294.1242980957031,291.1699523925781,1.0,0.1879343837499618,0.9245465397834778,0.9245465397834778,1.0,1.0,-0.847334623336792,0.3645493388175964,0.4827853143215179,0.1419920623302459,0.0,0.0,0.1496472805738449,25.830322265625,25.0,-0.1932360678911209,-4584.15966796875,71.7651596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356628417969,304.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.1026236563920974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199797093868255,0.1199839562177658,-4.24343897975632e-06,0.0,0.0001041499635903,0.0,0.0,4.679985046386719,0.0,0.0,0.0,0.2728694677352905,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095834173262119,-599.4808349609375,301.995361328125,0.5548585057258606,0.050000000745058,0.0457780994474887,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548585057258606,0.050000000745058,0.0482065454125404,293.224853515625,297.1499938964844,293.1499938964844,0.1205533295869827,-2068.55322265625,304.15771484375,0.8671897053718567,0.1869040429592132,0.1315761655569076,293.24176025390625,297.1499938964844,293.1499938964844,0.1859277188777923,-3959.659912109375,304.1591796875,0.9802039861679076,0.2649185061454773,0.2518366277217865,293.33404541015625,297.1499938964844,293.1499938964844,0.0075132814235985,-2562.841796875,300.4398803710937,0.5548585057258606,0.050000000745058,0.2286710888147354,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8053894042969,294.1242980957031,291.1699523925781,1.0,0.1879343837499618,0.9245465397834778,0.9245465397834778,1.0,1.0,-0.847334623336792,0.3645493388175964,0.4827853143215179,0.1419920623302459,0.0,0.0,0.1496472805738449,25.830322265625,25.0,-0.1932360678911209,-4584.15966796875,71.7651596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356628417969,304.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.1026236563920974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199797093868255,0.1199839562177658,-4.24343897975632e-06,0.0,0.0001041499635903,0.0,0.0,4.679985046386719,0.0,0.0,0.0,0.2728694677352905,4.0,0.0,1.0
