time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2710876464844,297.1499938964844,293.1499938964844,0.0095181195065379,-597.121826171875,301.9522399902344,0.5545027852058411,0.050000000745058,0.0457804836332798,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5545027852058411,0.050000000745058,0.0482090525329113,293.2250061035156,297.1499938964844,293.1499938964844,0.1190241277217865,-2047.458740234375,304.1576843261719,0.8637742400169373,0.1849774122238159,0.130234032869339,293.2412414550781,297.1499938964844,293.1499938964844,0.1839945316314697,-3926.8017578125,304.1593322753906,0.9772721529006958,0.2626995742321014,0.249742716550827,293.3355712890625,297.1499938964844,293.1499938964844,0.0074357781559228,-2544.16357421875,300.3719482421875,0.5545027852058411,0.050000000745058,0.2286829799413681,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8150634765625,294.13018798828125,291.169921875,1.0,0.1875196993350982,0.9245766401290894,0.9245766401290894,1.0,1.0,-0.8432309627532959,0.362811803817749,0.4804191291332245,0.1409670263528823,0.0,0.0,0.146990954875946,25.84972381591797,25.0,-0.0540742427110672,-4553.931640625,71.11360931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018260791897773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187473684549331,0.1187516078352928,-4.241390797687927e-06,0.0,0.0001033405278576,0.0,0.0,4.628530025482178,0.0,0.0,0.0,0.2726724743843078,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.0095181195065379,-597.121826171875,301.9522399902344,0.5545027852058411,0.050000000745058,0.0457804836332798,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5545027852058411,0.050000000745058,0.0482090525329113,293.2250061035156,297.1499938964844,293.1499938964844,0.1190241277217865,-2047.458740234375,304.1576843261719,0.8637742400169373,0.1849774122238159,0.130234032869339,293.2412414550781,297.1499938964844,293.1499938964844,0.1839945316314697,-3926.8017578125,304.1593322753906,0.9772721529006958,0.2626995742321014,0.249742716550827,293.3355712890625,297.1499938964844,293.1499938964844,0.0074357781559228,-2544.16357421875,300.3719482421875,0.5545027852058411,0.050000000745058,0.2286829799413681,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8150634765625,294.13018798828125,291.169921875,1.0,0.1875196993350982,0.9245766401290894,0.9245766401290894,1.0,1.0,-0.8432309627532959,0.362811803817749,0.4804191291332245,0.1409670263528823,0.0,0.0,0.146990954875946,25.84972381591797,25.0,-0.0540742427110672,-4553.931640625,71.11360931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018260791897773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187473684549331,0.1187516078352928,-4.241390797687927e-06,0.0,0.0001033405278576,0.0,0.0,4.628530025482178,0.0,0.0,0.0,0.2726724743843078,4.0,0.0,1.0
820500,293.2713623046875,297.1499938964844,293.1499938964844,0.0094853965565562,-595.9304809570312,301.9305419921875,0.5543384552001953,0.050000000745058,0.0457815863192081,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543384552001953,0.050000000745058,0.0482102148234844,293.2250671386719,297.1499938964844,293.1499938964844,0.1182605251669883,-2036.90283203125,304.1576843261719,0.8620854616165161,0.1840139925479889,0.1295628249645233,293.240966796875,297.1499938964844,293.1499938964844,0.1830336451530456,-3910.448486328125,304.1593933105469,0.9757965803146362,0.2615967988967895,0.2487020194530487,293.3363037109375,297.1499938964844,293.1499938964844,0.0073971138335764,-2534.765625,300.3377990722656,0.5543384552001953,0.050000000745058,0.228688508272171,291.16998291015625,291.1499938964844,274.8055114746094,272.4598083496094,285.8200988769531,294.13330078125,291.1699523925781,1.0,0.1873096376657486,0.9245916604995728,0.9245916604995728,1.0,1.0,-0.8411856889724731,0.36194509267807,0.4792405664920807,0.1404594779014587,0.0,0.0,0.1456572413444519,25.857295989990234,25.0,0.0269554425030946,-4538.7373046875,70.78759002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,304.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1014294475317001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181340292096138,0.1181382685899734,-4.240377165842801e-06,0.0,0.0001029379927786,0.0,0.0,4.6029582023620605,0.0,0.0,0.0,0.272574633359909,4.0,0.0,1.0
820560,293.27166748046875,297.1499938964844,293.1499938964844,0.0094526102766394,-594.7308349609375,301.9087219238281,0.5541817545890808,0.050000000745058,0.0457826405763626,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541817545890808,0.050000000745058,0.0482113249599933,293.2251281738281,297.1499938964844,293.1499938964844,0.1174976155161857,-2026.3414306640625,304.1576843261719,0.8604074716567993,0.1830505728721618,0.1288915127515792,293.2406921386719,297.1499938964844,293.1499938964844,0.1820766925811767,-3894.146484375,304.159423828125,0.974313497543335,0.260498434305191,0.2476653754711151,293.3370666503906,297.1499938964844,293.1499938964844,0.0073584890924394,-2525.324462890625,300.3035888671875,0.5541817545890808,0.050000000745058,0.2286937683820724,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8252868652344,294.13653564453125,291.1700134277344,1.0,0.1870981752872467,0.9246152639389038,0.9246152639389038,1.0,1.0,-0.839144766330719,0.3610798120498657,0.4780649244785309,0.1399557739496231,0.0,0.0,0.1443173587322235,25.86368560791016,25.0,0.1061146333813667,-4523.474609375,70.46173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,304.1477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1010354235768318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175214126706123,0.1175256520509719,-4.239368081471184e-06,0.0,0.0001025381061481,0.0,0.0,4.577441215515137,0.0,0.0,0.0,0.2724770605564117,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093868896365165,-592.307861328125,301.8647766113281,0.5538885593414307,0.050000000745058,0.0457846224308013,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538885593414307,0.050000000745058,0.0482134111225605,293.2252502441406,297.1499938964844,293.1499938964844,0.1159742027521133,-2005.20654296875,304.1576538085937,0.8570811748504639,0.1811237931251526,0.1275487840175628,293.2401428222656,297.1499938964844,293.1499938964844,0.180175244808197,-3861.705810546875,304.1594543457031,0.971323549747467,0.2583149373531341,0.2456044554710388,293.3385314941406,297.1499938964844,293.1499938964844,0.0072814002633094,-2506.32275390625,300.2347717285156,0.5538885593414307,0.050000000745058,0.2287036627531051,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8361511230469,294.1432800292969,291.1701965332031,1.0,0.1866719126701355,0.924662470817566,0.924662470817566,1.0,1.0,-0.8350765109062195,0.3593527972698211,0.4757237434387207,0.1389602273702621,0.0,0.0,0.1416136920452118,25.87339401245117,25.0,0.2437762320041656,-4492.7197265625,69.81129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1002576574683189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162956357002258,0.1162998750805854,-4.237358552927617e-06,0.0,0.0001017487811623,0.0,0.0,4.526456356048584,0.0,0.0,0.0,0.272282212972641,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093868896365165,-592.307861328125,301.8647766113281,0.5538885593414307,0.050000000745058,0.0457846224308013,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538885593414307,0.050000000745058,0.0482134111225605,293.2252502441406,297.1499938964844,293.1499938964844,0.1159742027521133,-2005.20654296875,304.1576538085937,0.8570811748504639,0.1811237931251526,0.1275487840175628,293.2401428222656,297.1499938964844,293.1499938964844,0.180175244808197,-3861.705810546875,304.1594543457031,0.971323549747467,0.2583149373531341,0.2456044554710388,293.3385314941406,297.1499938964844,293.1499938964844,0.0072814002633094,-2506.32275390625,300.2347717285156,0.5538885593414307,0.050000000745058,0.2287036627531051,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8361511230469,294.1432800292969,291.1701965332031,1.0,0.1866719126701355,0.924662470817566,0.924662470817566,1.0,1.0,-0.8350765109062195,0.3593527972698211,0.4757237434387207,0.1389602273702621,0.0,0.0,0.1416136920452118,25.87339401245117,25.0,0.2437762320041656,-4492.7197265625,69.81129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1002576574683189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162956357002258,0.1162998750805854,-4.237358552927617e-06,0.0,0.0001017487811623,0.0,0.0,4.526456356048584,0.0,0.0,0.0,0.272282212972641,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093210190534591,-589.8551635742188,301.82037353515625,0.5536178350448608,0.050000000745058,0.0457864552736282,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536178350448608,0.050000000745058,0.0482153445482254,293.225341796875,297.1499938964844,293.1499938964844,0.114454448223114,-1984.0616455078125,304.1576232910156,0.8537890911102295,0.1791973710060119,0.1262061446905136,293.23956298828125,297.1499938964844,293.1499938964844,0.1782905161380767,-3829.482177734375,304.1594543457031,0.9682984948158264,0.2561485469341278,0.2435594648122787,293.3399963378906,297.1499938964844,293.1499938964844,0.0072045479901134,-2487.16943359375,300.16552734375,0.5536178350448608,0.050000000745058,0.2287128269672393,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.84765625,294.1503601074219,291.17047119140625,1.0,0.1862426251173019,0.9247097373008728,0.9247097373008728,1.0,1.0,-0.8310263156890869,0.3576297760009765,0.4733965098857879,0.1379817426204681,0.0,0.0,0.1388710141181945,25.87979888916016,25.0,0.3635595738887787,-4461.66552734375,69.1636734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994955897331237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115066185593605,0.1150704249739646,-4.235354936099611e-06,0.0,0.0001009753759717,0.0,0.0,4.475412845611572,0.0,0.0,0.0,0.2720873057842254,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093210190534591,-589.8551635742188,301.82037353515625,0.5536178350448608,0.050000000745058,0.0457864552736282,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536178350448608,0.050000000745058,0.0482153445482254,293.225341796875,297.1499938964844,293.1499938964844,0.114454448223114,-1984.0616455078125,304.1576232910156,0.8537890911102295,0.1791973710060119,0.1262061446905136,293.23956298828125,297.1499938964844,293.1499938964844,0.1782905161380767,-3829.482177734375,304.1594543457031,0.9682984948158264,0.2561485469341278,0.2435594648122787,293.3399963378906,297.1499938964844,293.1499938964844,0.0072045479901134,-2487.16943359375,300.16552734375,0.5536178350448608,0.050000000745058,0.2287128269672393,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.84765625,294.1503601074219,291.17047119140625,1.0,0.1862426251173019,0.9247097373008728,0.9247097373008728,1.0,1.0,-0.8310263156890869,0.3576297760009765,0.4733965098857879,0.1379817426204681,0.0,0.0,0.1388710141181945,25.87979888916016,25.0,0.3635595738887787,-4461.66552734375,69.1636734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994955897331237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115066185593605,0.1150704249739646,-4.235354936099611e-06,0.0,0.0001009753759717,0.0,0.0,4.475412845611572,0.0,0.0,0.0,0.2720873057842254,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.0092825610190629,-588.4268188476562,301.7919616699219,0.5538902282714844,0.050000000745058,0.0457846410572528,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538902282714844,0.050000000745058,0.0482134334743022,293.2202453613281,297.1499938964844,293.1499938964844,0.1135850995779037,-1972.0853271484373,304.1565246582031,0.8524593710899353,0.1783341914415359,0.1254477649927139,293.2337646484375,297.1499938964844,293.1499938964844,0.1771273761987686,-3809.874755859375,304.158203125,0.967057168483734,0.2550632357597351,0.242321029305458,293.3353576660156,297.1499938964844,293.1499938964844,0.0071488660760223,-2473.236328125,300.1124572753906,0.5538902282714844,0.050000000745058,0.2287037670612335,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86041259765625,294.1589660644531,291.16949462890625,1.0,0.1858470290899276,0.9247666597366332,0.9247666597366332,1.0,1.0,-0.8286139369010925,0.3566091656684875,0.4720047414302826,0.1373896598815918,0.0,0.0,0.13623708486557,25.805952072143555,25.0,-1.6045246124267578,-4433.171875,68.6706771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987527519464492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11386089771986,0.1138651296496391,-4.233356321492465e-06,0.0,0.0001002214921754,0.0,0.0,4.425416469573975,0.0,0.0,0.0,0.2718962728977203,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.0092825610190629,-588.4268188476562,301.7919616699219,0.5538902282714844,0.050000000745058,0.0457846410572528,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538902282714844,0.050000000745058,0.0482134334743022,293.2202453613281,297.1499938964844,293.1499938964844,0.1135850995779037,-1972.0853271484373,304.1565246582031,0.8524593710899353,0.1783341914415359,0.1254477649927139,293.2337646484375,297.1499938964844,293.1499938964844,0.1771273761987686,-3809.874755859375,304.158203125,0.967057168483734,0.2550632357597351,0.242321029305458,293.3353576660156,297.1499938964844,293.1499938964844,0.0071488660760223,-2473.236328125,300.1124572753906,0.5538902282714844,0.050000000745058,0.2287037670612335,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86041259765625,294.1589660644531,291.16949462890625,1.0,0.1858470290899276,0.9247666597366332,0.9247666597366332,1.0,1.0,-0.8286139369010925,0.3566091656684875,0.4720047414302826,0.1373896598815918,0.0,0.0,0.13623708486557,25.805952072143555,25.0,-1.6045246124267578,-4433.171875,68.6706771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987527519464492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11386089771986,0.1138651296496391,-4.233356321492465e-06,0.0,0.0001002214921754,0.0,0.0,4.425416469573975,0.0,0.0,0.0,0.2718962728977203,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.0092354267835617,-586.675537109375,301.7597045898437,0.5539945960044861,0.050000000745058,0.0457839556038379,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539945960044861,0.050000000745058,0.0482127107679843,293.2177429199219,297.1499938964844,293.1499938964844,0.1126428246498107,-1959.001708984375,304.15594482421875,0.8507403135299683,0.1770616620779037,0.124608539044857,293.2306823730469,297.1499938964844,293.1499938964844,0.1758962720632553,-3788.926513671875,304.15753173828125,0.965409815311432,0.2535659372806549,0.240976795554161,293.3326110839844,297.1499938964844,293.1499938964844,0.0070870132185518,-2457.676025390625,300.0555419921875,0.5539945960044861,0.050000000745058,0.2287003397941589,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8783264160156,294.1766052246094,291.1684265136719,1.0,0.1854777485132217,0.9248236417770386,0.9248236417770386,1.0,1.0,-0.8259877562522888,0.3554938435554504,0.4704939126968384,0.1367566138505935,0.0,0.0,0.1338923275470733,25.760217666625977,25.0,-0.9245455861091614,-4406.23291015625,68.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,304.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0980416908860206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112814150750637,0.1128183826804161,-4.231548246025341e-06,0.0,9.949985542334616e-05,0.0,0.0,4.381986141204834,0.0,0.0,0.0,0.271728515625,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092354267835617,-586.675537109375,301.7597045898437,0.5539945960044861,0.050000000745058,0.0457839556038379,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539945960044861,0.050000000745058,0.0482127107679843,293.2177429199219,297.1499938964844,293.1499938964844,0.1126428246498107,-1959.001708984375,304.15594482421875,0.8507403135299683,0.1770616620779037,0.124608539044857,293.2306823730469,297.1499938964844,293.1499938964844,0.1758962720632553,-3788.926513671875,304.15753173828125,0.965409815311432,0.2535659372806549,0.240976795554161,293.3326110839844,297.1499938964844,293.1499938964844,0.0070870132185518,-2457.676025390625,300.0555419921875,0.5539945960044861,0.050000000745058,0.2287003397941589,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8783264160156,294.1766052246094,291.1684265136719,1.0,0.1854777485132217,0.9248236417770386,0.9248236417770386,1.0,1.0,-0.8259877562522888,0.3554938435554504,0.4704939126968384,0.1367566138505935,0.0,0.0,0.1338923275470733,25.760217666625977,25.0,-0.9245455861091614,-4406.23291015625,68.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,304.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0980416908860206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112814150750637,0.1128183826804161,-4.231548246025341e-06,0.0,9.949985542334616e-05,0.0,0.0,4.381986141204834,0.0,0.0,0.0,0.271728515625,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092101171612739,-585.7119750976562,301.74267578125,0.5539743900299072,0.050000000745058,0.0457840971648693,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539743900299072,0.050000000745058,0.0482128597795963,293.2169494628906,297.1499938964844,293.1499938964844,0.1121028587222099,-1951.45556640625,304.15582275390625,0.8496642708778381,0.1763596087694168,0.1241314113140106,293.2296447753906,297.1499938964844,293.1499938964844,0.1752025038003921,-3777.02978515625,304.1574401855469,0.9643626809120178,0.2527527511119842,0.2402259856462478,293.3317565917969,297.1499938964844,293.1499938964844,0.0070549338124692,-2449.4765625,300.0262756347656,0.5539743900299072,0.050000000745058,0.228701040148735,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8873291015625,294.185546875,291.168701171875,1.0,0.1852967441082,0.9248520731925964,0.9248520731925964,1.0,1.0,-0.8245152235031128,0.3548676669597626,0.4696475863456726,0.1364040076732635,0.0,0.0,0.1326353698968887,25.74869537353516,25.0,-0.0088968062773346,-4392.240234375,67.93379974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,303.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0977004542946815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122796088457107,0.1122838407754898,-4.230697413731832e-06,0.0,9.915353439282626e-05,0.0,0.0,4.359904766082764,0.0,0.0,0.0,0.2716441452503204,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091840513050556,-584.7122802734375,301.7251281738281,0.5539292097091675,0.050000000745058,0.045784406363964,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539292097091675,0.050000000745058,0.0482131838798522,293.2163391113281,297.1499938964844,293.1499938964844,0.1115383803844451,-1943.548828125,304.1557922363281,0.8485101461410522,0.1756305545568466,0.1236327067017555,293.228759765625,297.1499938964844,293.1499938964844,0.1744842678308487,-3764.68359375,304.1573791503906,0.9632330536842346,0.25191730260849,0.2394491881132125,293.3311767578125,297.1499938964844,293.1499938964844,0.0070223589427769,-2441.096923828125,299.9965209960937,0.5539292097091675,0.050000000745058,0.2287025898694992,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8961181640625,294.1941223144531,291.1691589355469,1.0,0.1851170063018798,0.9248769283294678,0.9248769283294678,1.0,1.0,-0.8229870796203613,0.3542173504829407,0.4687696993350982,0.1360391676425933,0.0,0.0,0.1313256472349167,25.741100311279297,25.0,0.6187286972999573,-4377.734375,67.67972564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,303.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.0973674729466438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111720785498619,0.1117250174283981,-4.2298265725548845e-06,0.0,9.881560254143552e-05,0.0,0.0,4.336855411529541,0.0,0.0,0.0,0.2715566158294678,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091303549706935,-582.6419067382812,301.688720703125,0.5537896752357483,0.050000000745058,0.0457853563129901,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537896752357483,0.050000000745058,0.0482141859829425,293.215576171875,297.1499938964844,293.1499938964844,0.1103572025895118,-1926.9639892578125,304.1558532714844,0.84603351354599,0.1741073727607727,0.1225856095552444,293.2273864746094,297.1499938964844,293.1499938964844,0.1730064004659652,-3739.222412109375,304.1573791503906,0.9607977271080016,0.2502015829086303,0.2378457337617874,293.3305969238281,297.1499938964844,293.1499938964844,0.0069562392309308,-2423.9736328125,299.9356689453125,0.5537896752357483,0.050000000745058,0.2287073284387588,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9131164550781,294.2101745605469,291.1700439453125,1.0,0.1847594380378723,0.9249266386032104,0.9249266386032104,1.0,1.0,-0.8198140263557434,0.3528663218021393,0.4669477045536041,0.1352850049734115,0.0,0.0,0.1286061406135559,25.733625411987305,25.0,1.1154654026031494,-4347.89306640625,67.16596221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,303.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967212095856666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105591282248497,0.1105633527040481,-4.228007583151339e-06,0.0,9.81597331701778e-05,0.0,0.0,4.288984298706055,0.0,0.0,0.0,0.2713747918605804,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091303549706935,-582.6419067382812,301.688720703125,0.5537896752357483,0.050000000745058,0.0457853563129901,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537896752357483,0.050000000745058,0.0482141859829425,293.215576171875,297.1499938964844,293.1499938964844,0.1103572025895118,-1926.9639892578125,304.1558532714844,0.84603351354599,0.1741073727607727,0.1225856095552444,293.2273864746094,297.1499938964844,293.1499938964844,0.1730064004659652,-3739.222412109375,304.1573791503906,0.9607977271080016,0.2502015829086303,0.2378457337617874,293.3305969238281,297.1499938964844,293.1499938964844,0.0069562392309308,-2423.9736328125,299.9356689453125,0.5537896752357483,0.050000000745058,0.2287073284387588,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.9131164550781,294.2101745605469,291.1700439453125,1.0,0.1847594380378723,0.9249266386032104,0.9249266386032104,1.0,1.0,-0.8198140263557434,0.3528663218021393,0.4669477045536041,0.1352850049734115,0.0,0.0,0.1286061406135559,25.733625411987305,25.0,1.1154654026031494,-4347.89306640625,67.16596221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,303.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967212095856666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105591282248497,0.1105633527040481,-4.228007583151339e-06,0.0,9.81597331701778e-05,0.0,0.0,4.288984298706055,0.0,0.0,0.0,0.2713747918605804,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090751778334379,-580.5018920898438,301.6508178710937,0.5536094307899475,0.050000000745058,0.0457865819334983,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536094307899475,0.050000000745058,0.0482154749333858,293.2152404785156,297.1499938964844,293.1499938964844,0.1091236025094986,-1909.5966796875,304.15594482421875,0.8433959484100342,0.1725153028964996,0.1214869916439056,293.22637939453125,297.1499938964844,293.1499938964844,0.1714963018894195,-3713.147216796875,304.1574401855469,0.958192765712738,0.2484471499919891,0.2362002879381179,293.3306579589844,297.1499938964844,293.1499938964844,0.0068892817944288,-2406.489501953125,299.873291015625,0.5536094307899475,0.050000000745058,0.2287134528160095,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9294738769531,294.22515869140625,291.1708374023437,1.0,0.1844022721052169,0.9249762892723083,0.9249762892723083,1.0,1.0,-0.8165310621261597,0.3514676690101623,0.4650633931159973,0.1345089375972747,0.0,0.0,0.1257845908403396,25.73252296447754,25.0,1.10997474193573,-4317.51708984375,66.64665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,303.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960933938622474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093621402978897,0.1093663647770881,-4.226119472150458e-06,0.0,9.752257756190374e-05,0.0,0.0,4.239716053009033,0.0,0.0,0.0,0.2711873948574066,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090751778334379,-580.5018920898438,301.6508178710937,0.5536094307899475,0.050000000745058,0.0457865819334983,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536094307899475,0.050000000745058,0.0482154749333858,293.2152404785156,297.1499938964844,293.1499938964844,0.1091236025094986,-1909.5966796875,304.15594482421875,0.8433959484100342,0.1725153028964996,0.1214869916439056,293.22637939453125,297.1499938964844,293.1499938964844,0.1714963018894195,-3713.147216796875,304.1574401855469,0.958192765712738,0.2484471499919891,0.2362002879381179,293.3306579589844,297.1499938964844,293.1499938964844,0.0068892817944288,-2406.489501953125,299.873291015625,0.5536094307899475,0.050000000745058,0.2287134528160095,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9294738769531,294.22515869140625,291.1708374023437,1.0,0.1844022721052169,0.9249762892723083,0.9249762892723083,1.0,1.0,-0.8165310621261597,0.3514676690101623,0.4650633931159973,0.1345089375972747,0.0,0.0,0.1257845908403396,25.73252296447754,25.0,1.10997474193573,-4317.51708984375,66.64665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,303.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960933938622474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093621402978897,0.1093663647770881,-4.226119472150458e-06,0.0,9.752257756190374e-05,0.0,0.0,4.239716053009033,0.0,0.0,0.0,0.2711873948574066,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090190097689628,-578.3103637695312,301.6117858886719,0.553406834602356,0.050000000745058,0.0457879565656185,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.553406834602356,0.050000000745058,0.0482169240713119,293.2152099609375,297.1499938964844,293.1499938964844,0.1078502461314201,-1891.625,304.1560974121094,0.8406447172164917,0.1708685606718063,0.1203482374548912,293.2255859375,297.1499938964844,293.1499938964844,0.1699693650007248,-3686.730224609375,304.1575012207031,0.95546692609787,0.2466697990894317,0.2345301806926727,293.33111572265625,297.1499938964844,293.1499938964844,0.0068218503147363,-2388.736328125,299.8096923828125,0.553406834602356,0.050000000745058,0.228720337152481,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9454345703125,294.23944091796875,291.1714782714844,1.0,0.1840438544750213,0.9250385761260986,0.9250385761260986,1.0,1.0,-0.8131716251373291,0.3500361144542694,0.4631355404853821,0.1337190717458725,0.0,0.0,0.1228842958807945,25.73488426208496,25.0,0.9394583702087402,-4286.92236328125,66.1231918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3137512207031,303.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954756885766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081423684954643,0.1081465929746627,-4.224191343382699e-06,0.0,9.689568832982332e-05,0.0,0.0,4.189582824707031,0.0,0.0,0.0,0.2709965705871582,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090190097689628,-578.3103637695312,301.6117858886719,0.553406834602356,0.050000000745058,0.0457879565656185,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.553406834602356,0.050000000745058,0.0482169240713119,293.2152099609375,297.1499938964844,293.1499938964844,0.1078502461314201,-1891.625,304.1560974121094,0.8406447172164917,0.1708685606718063,0.1203482374548912,293.2255859375,297.1499938964844,293.1499938964844,0.1699693650007248,-3686.730224609375,304.1575012207031,0.95546692609787,0.2466697990894317,0.2345301806926727,293.33111572265625,297.1499938964844,293.1499938964844,0.0068218503147363,-2388.736328125,299.8096923828125,0.553406834602356,0.050000000745058,0.228720337152481,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9454345703125,294.23944091796875,291.1714782714844,1.0,0.1840438544750213,0.9250385761260986,0.9250385761260986,1.0,1.0,-0.8131716251373291,0.3500361144542694,0.4631355404853821,0.1337190717458725,0.0,0.0,0.1228842958807945,25.73488426208496,25.0,0.9394583702087402,-4286.92236328125,66.1231918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3137512207031,303.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954756885766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081423684954643,0.1081465929746627,-4.224191343382699e-06,0.0,9.689568832982332e-05,0.0,0.0,4.189582824707031,0.0,0.0,0.0,0.2709965705871582,4.0,0.0,1.0
821580,293.262451171875,297.1499938964844,293.1499938964844,0.0089621292427182,-576.0765991210938,301.5718078613281,0.5531917810440063,0.050000000745058,0.0457894243299961,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531917810440063,0.050000000745058,0.0482184663414955,293.2154235839844,297.1499938964844,293.1499938964844,0.1065435856580734,-1873.1375732421875,304.15625,0.8378042578697205,0.1691746711730957,0.11917544901371,293.2249755859375,297.1499938964844,293.1499938964844,0.1684336215257644,-3660.11181640625,304.1575622558594,0.952648401260376,0.2448787540197372,0.2328451871871948,293.33184814453125,297.1499938964844,293.1499938964844,0.0067541440948843,-2370.760498046875,299.74517822265625,0.5531917810440063,0.050000000745058,0.2287276536226272,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9612121582031,294.2533874511719,291.1720275878906,1.0,0.1836833357810974,0.9251008629798888,0.9251008629798888,1.0,1.0,-0.8097542524337769,0.3485793173313141,0.4611749053001404,0.1329192966222763,0.0,0.0,0.1199199110269546,25.739124298095703,25.0,0.780425488948822,-4256.29150390625,65.59640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948612689971923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069080755114555,0.1069122999906539,-4.222240931994747e-06,0.0,9.627212421037255e-05,0.0,0.0,4.138929843902588,0.0,0.0,0.0,0.270803689956665,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089621292427182,-576.0765991210938,301.5718078613281,0.5531917810440063,0.050000000745058,0.0457894243299961,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531917810440063,0.050000000745058,0.0482184663414955,293.2154235839844,297.1499938964844,293.1499938964844,0.1065435856580734,-1873.1375732421875,304.15625,0.8378042578697205,0.1691746711730957,0.11917544901371,293.2249755859375,297.1499938964844,293.1499938964844,0.1684336215257644,-3660.11181640625,304.1575622558594,0.952648401260376,0.2448787540197372,0.2328451871871948,293.33184814453125,297.1499938964844,293.1499938964844,0.0067541440948843,-2370.760498046875,299.74517822265625,0.5531917810440063,0.050000000745058,0.2287276536226272,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9612121582031,294.2533874511719,291.1720275878906,1.0,0.1836833357810974,0.9251008629798888,0.9251008629798888,1.0,1.0,-0.8097542524337769,0.3485793173313141,0.4611749053001404,0.1329192966222763,0.0,0.0,0.1199199110269546,25.739124298095703,25.0,0.780425488948822,-4256.29150390625,65.59640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948612689971923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069080755114555,0.1069122999906539,-4.222240931994747e-06,0.0,9.627212421037255e-05,0.0,0.0,4.138929843902588,0.0,0.0,0.0,0.270803689956665,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089334566146135,-574.9445190429688,301.551513671875,0.5530814528465271,0.050000000745058,0.0457901768386364,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530814528465271,0.050000000745058,0.048219259828329,293.2156066894531,297.1499938964844,293.1499938964844,0.1058783084154129,-1863.706787109375,304.15631103515625,0.8363534808158875,0.1683106422424316,0.1185769140720367,293.2247314453125,297.1499938964844,293.1499938964844,0.1676639169454574,-3646.75244140625,304.1575927734375,0.9512102603912354,0.2439800202846527,0.2319991141557693,293.3323059082031,297.1499938964844,293.1499938964844,0.0067202094942331,-2361.691650390625,299.71258544921875,0.5530814528465271,0.050000000745058,0.2287314087152481,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.96905517578125,294.26031494140625,291.1722717285156,1.0,0.1835020780563354,0.9251319766044616,0.9251319766044616,1.0,1.0,-0.8080268502235413,0.3478427827358246,0.4601840674877167,0.1325163692235946,0.0,0.0,0.1184138059616088,25.74165725708008,25.0,0.7314295768737793,-4240.97900390625,65.33187103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945533961057663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106286235153675,0.1062904596328735,-4.221260496706236e-06,0.0,9.59596800385043e-05,0.0,0.0,4.113442420959473,0.0,0.0,0.0,0.2707066535949707,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089046759530901,-573.8037719726562,301.5310363769531,0.5529700517654419,0.050000000745058,0.0457909367978572,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529700517654419,0.050000000745058,0.0482200607657432,293.2158203125,297.1499938964844,293.1499938964844,0.1052057817578315,-1854.16064453125,304.1563720703125,0.8348844051361084,0.1674362272024154,0.1179709956049919,293.2244873046875,297.1499938964844,293.1499938964844,0.166893720626831,-3633.37158203125,304.1576232910156,0.949755847454071,0.2430801391601562,0.2311516553163528,293.3327941894531,297.1499938964844,293.1499938964844,0.0066862599924206,-2352.578369140625,299.6798095703125,0.5529700517654419,0.050000000745058,0.2287352085113525,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.97686767578125,294.2672424316406,291.1725158691406,1.0,0.1833201646804809,0.925171196460724,0.925171196460724,1.0,1.0,-0.8062889575958252,0.3471018970012665,0.4591870605945587,0.1321120858192443,0.0,0.0,0.1168921366333961,25.74433708190918,25.0,0.7021110653877258,-4225.6728515625,65.06672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,303.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0942442268133163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056616380810737,0.1056658625602722,-4.220276878186269e-06,0.0,9.564591164235026e-05,0.0,0.0,4.087862968444824,0.0,0.0,0.0,0.2706092298030853,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088468268513679,-571.4970092773438,301.4896545410156,0.5527454018592834,0.050000000745058,0.0457924753427505,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527454018592834,0.050000000745058,0.048221681267023,293.21636962890625,297.1499938964844,293.1499938964844,0.1038396209478378,-1834.729248046875,304.1565246582031,0.8318917751312256,0.1656565368175506,0.1167376115918159,293.2240600585937,297.1499938964844,293.1499938964844,0.1653532236814499,-3606.5693359375,304.1576538085937,0.9468040466308594,0.2412784397602081,0.2294543534517288,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183358430862,-2334.22119140625,299.61383056640625,0.5527454018592834,0.050000000745058,0.2287428975105285,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9925231933594,294.2811584472656,291.1730041503906,1.0,0.1829542517662048,0.9252496361732484,0.9252496361732484,1.0,1.0,-0.8027846813201904,0.3456077575683594,0.457176923751831,0.1312994360923767,0.0,0.0,0.1138001531362533,25.74994659423828,25.0,0.6935267448425293,-4195.05810546875,64.53483581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936200842261314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044039353728294,0.1044081524014473,-4.218301910441369e-06,0.0,9.501248132437468e-05,0.0,0.0,4.036420822143555,0.0,0.0,0.0,0.2704133689403534,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088468268513679,-571.4970092773438,301.4896545410156,0.5527454018592834,0.050000000745058,0.0457924753427505,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527454018592834,0.050000000745058,0.048221681267023,293.21636962890625,297.1499938964844,293.1499938964844,0.1038396209478378,-1834.729248046875,304.1565246582031,0.8318917751312256,0.1656565368175506,0.1167376115918159,293.2240600585937,297.1499938964844,293.1499938964844,0.1653532236814499,-3606.5693359375,304.1576538085937,0.9468040466308594,0.2412784397602081,0.2294543534517288,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183358430862,-2334.22119140625,299.61383056640625,0.5527454018592834,0.050000000745058,0.2287428975105285,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9925231933594,294.2811584472656,291.1730041503906,1.0,0.1829542517662048,0.9252496361732484,0.9252496361732484,1.0,1.0,-0.8027846813201904,0.3456077575683594,0.457176923751831,0.1312994360923767,0.0,0.0,0.1138001531362533,25.74994659423828,25.0,0.6935267448425293,-4195.05810546875,64.53483581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936200842261314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044039353728294,0.1044081524014473,-4.218301910441369e-06,0.0,9.501248132437468e-05,0.0,0.0,4.036420822143555,0.0,0.0,0.0,0.2704133689403534,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087886489927768,-569.1578979492188,301.4476928710937,0.5525190830230713,0.050000000745058,0.0457940250635147,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525190830230713,0.050000000745058,0.0482233166694641,293.2170715332031,297.1499938964844,293.1499938964844,0.1024449244141578,-1814.8363037109373,304.1566772460937,0.8288221955299377,0.1638349145650863,0.115475095808506,293.22369384765625,297.1499938964844,293.1499938964844,0.1638139933347702,-3579.736572265625,304.1576538085937,0.943801760673523,0.2394760400056839,0.2277557849884033,293.3349609375,297.1499938964844,293.1499938964844,0.0065504079684615,-2315.694580078125,299.5472412109375,0.5525190830230713,0.050000000745058,0.2287506461143493,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0082397460937,294.2952575683594,291.17352294921875,1.0,0.1825855374336242,0.9253280758857728,0.9253280758857728,1.0,1.0,-0.7992440462112427,0.3440978229045868,0.4551462233066559,0.1304816156625747,0.0,0.0,0.1106373593211174,25.7557430267334,25.0,0.7324961423873901,-4164.38818359375,64.00093841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929856747388839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031333655118942,0.103137582540512,-4.216315574012697e-06,0.0,9.43686391110532e-05,0.0,0.0,3.984540939331055,0.0,0.0,0.0,0.2702159285545349,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087886489927768,-569.1578979492188,301.4476928710937,0.5525190830230713,0.050000000745058,0.0457940250635147,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525190830230713,0.050000000745058,0.0482233166694641,293.2170715332031,297.1499938964844,293.1499938964844,0.1024449244141578,-1814.8363037109373,304.1566772460937,0.8288221955299377,0.1638349145650863,0.115475095808506,293.22369384765625,297.1499938964844,293.1499938964844,0.1638139933347702,-3579.736572265625,304.1576538085937,0.943801760673523,0.2394760400056839,0.2277557849884033,293.3349609375,297.1499938964844,293.1499938964844,0.0065504079684615,-2315.694580078125,299.5472412109375,0.5525190830230713,0.050000000745058,0.2287506461143493,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.0082397460937,294.2952575683594,291.17352294921875,1.0,0.1825855374336242,0.9253280758857728,0.9253280758857728,1.0,1.0,-0.7992440462112427,0.3440978229045868,0.4551462233066559,0.1304816156625747,0.0,0.0,0.1106373593211174,25.7557430267334,25.0,0.7324961423873901,-4164.38818359375,64.00093841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929856747388839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031333655118942,0.103137582540512,-4.216315574012697e-06,0.0,9.43686391110532e-05,0.0,0.0,3.984540939331055,0.0,0.0,0.0,0.2702159285545349,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087302047759294,-566.788330078125,301.4052429199219,0.5522916913032532,0.050000000745058,0.04579558968544,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522916913032532,0.050000000745058,0.048224963247776,293.2178955078125,297.1499938964844,293.1499938964844,0.1010206341743469,-1794.4617919921875,304.1568298339844,0.8256658911705017,0.1619694679975509,0.1141822189092636,293.223388671875,297.1499938964844,293.1499938964844,0.1622776836156845,-3552.900634765625,304.1576538085937,0.9407562017440796,0.2376746982336044,0.226057767868042,293.336181640625,297.1499938964844,293.1499938964844,0.0064825164154171,-2297.00927734375,299.4801025390625,0.5522916913032532,0.050000000745058,0.2287584543228149,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0240478515625,294.30963134765625,291.174072265625,1.0,0.1822139322757721,0.9254167675971984,0.9254167675971984,1.0,1.0,-0.7956677079200745,0.3425727486610412,0.4530949890613556,0.129658967256546,0.0,0.0,0.1073968112468719,25.761632919311523,25.0,0.7821218371391296,-4133.59423828125,63.4650993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923384800553321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101847805082798,0.1018520146608352,-4.214313776174095e-06,0.0,9.371182386530565e-05,0.0,0.0,3.932137489318848,0.0,0.0,0.0,0.2700167894363403,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087302047759294,-566.788330078125,301.4052429199219,0.5522916913032532,0.050000000745058,0.04579558968544,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522916913032532,0.050000000745058,0.048224963247776,293.2178955078125,297.1499938964844,293.1499938964844,0.1010206341743469,-1794.4617919921875,304.1568298339844,0.8256658911705017,0.1619694679975509,0.1141822189092636,293.223388671875,297.1499938964844,293.1499938964844,0.1622776836156845,-3552.900634765625,304.1576538085937,0.9407562017440796,0.2376746982336044,0.226057767868042,293.336181640625,297.1499938964844,293.1499938964844,0.0064825164154171,-2297.00927734375,299.4801025390625,0.5522916913032532,0.050000000745058,0.2287584543228149,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0240478515625,294.30963134765625,291.174072265625,1.0,0.1822139322757721,0.9254167675971984,0.9254167675971984,1.0,1.0,-0.7956677079200745,0.3425727486610412,0.4530949890613556,0.129658967256546,0.0,0.0,0.1073968112468719,25.761632919311523,25.0,0.7821218371391296,-4133.59423828125,63.4650993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923384800553321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101847805082798,0.1018520146608352,-4.214313776174095e-06,0.0,9.371182386530565e-05,0.0,0.0,3.932137489318848,0.0,0.0,0.0,0.2700167894363403,4.0,0.0,1.0
