time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086715538054704,-564.3904418945312,301.3623046875,0.5520634055137634,0.050000000745058,0.045797161757946,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520634055137634,0.050000000745058,0.0482266172766685,293.21881103515625,297.1499938964844,293.1499938964844,0.0995658859610557,-1773.5888671875,304.156982421875,0.8224096298217773,0.1600583642721176,0.112857773900032,293.2230834960937,297.1499938964844,293.1499938964844,0.1607456803321838,-3526.085693359375,304.1576538085937,0.9376741051673888,0.2358756512403488,0.2243615984916687,293.33740234375,297.1499938964844,293.1499938964844,0.0064146923832595,-2278.174072265625,299.4124755859375,0.5520634055137634,0.050000000745058,0.2287663221359253,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0399780273437,294.3243713378906,291.1746826171875,1.0,0.1818394064903259,0.925505518913269,0.925505518913269,1.0,1.0,-0.7920558452606201,0.3410323560237884,0.4510234594345093,0.1288311779499054,0.0,0.0,0.1040752753615379,25.767581939697266,25.0,0.8213575482368469,-4102.63134765625,62.927371978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916769355535507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005466505885124,0.1005508676171302,-4.212296062178211e-06,0.0,9.304043487645686e-05,0.0,0.0,3.8791890144348153,0.0,0.0,0.0,0.2698158919811249,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086715538054704,-564.3904418945312,301.3623046875,0.5520634055137634,0.050000000745058,0.045797161757946,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520634055137634,0.050000000745058,0.0482266172766685,293.21881103515625,297.1499938964844,293.1499938964844,0.0995658859610557,-1773.5888671875,304.156982421875,0.8224096298217773,0.1600583642721176,0.112857773900032,293.2230834960937,297.1499938964844,293.1499938964844,0.1607456803321838,-3526.085693359375,304.1576538085937,0.9376741051673888,0.2358756512403488,0.2243615984916687,293.33740234375,297.1499938964844,293.1499938964844,0.0064146923832595,-2278.174072265625,299.4124755859375,0.5520634055137634,0.050000000745058,0.2287663221359253,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0399780273437,294.3243713378906,291.1746826171875,1.0,0.1818394064903259,0.925505518913269,0.925505518913269,1.0,1.0,-0.7920558452606201,0.3410323560237884,0.4510234594345093,0.1288311779499054,0.0,0.0,0.1040752753615379,25.767581939697266,25.0,0.8213575482368469,-4102.63134765625,62.927371978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916769355535507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005466505885124,0.1005508676171302,-4.212296062178211e-06,0.0,9.304043487645686e-05,0.0,0.0,3.8791890144348153,0.0,0.0,0.0,0.2698158919811249,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086421640589833,-563.181396484375,301.34063720703125,0.5519489645957947,0.050000000745058,0.0457979552447795,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519489645957947,0.050000000745058,0.0482274517416954,293.2193298339844,297.1499938964844,293.1499938964844,0.0988265722990036,-1762.9573974609375,304.15704345703125,0.8207383155822754,0.1590848267078399,0.1121831536293029,293.22296142578125,297.1499938964844,293.1499938964844,0.1599816083908081,-3512.691650390625,304.1576538085937,0.9361212849617004,0.2349772304296493,0.2235144823789596,293.3380432128906,297.1499938964844,293.1499938964844,0.0063808131963014,-2268.702880859375,299.3784484863281,0.5519489645957947,0.050000000745058,0.2287702709436416,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0479736328125,294.33184814453125,291.17498779296875,1.0,0.1816510260105133,0.925549864768982,0.925549864768982,1.0,1.0,-0.790236234664917,0.3402563035488128,0.4499799013137817,0.1284152567386627,0.0,0.0,0.1023833751678466,25.770586013793945,25.0,0.8346407413482666,-4087.073486328125,62.65778350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913404822349548,0.0,0.0,0.0,0.0,1.0,1.912641164381057e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998901277780532,0.0998983308672905,-8.205552148865536e-06,0.0,9.269897418562324e-05,0.0,0.0,3.852658271789551,0.0,0.0,0.0,0.2697152495384216,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086127510294318,-561.9664306640625,301.3188781738281,0.5518342852592468,0.050000000745058,0.0457987487316131,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518342852592468,0.050000000745058,0.0482282862067222,293.2198791503906,297.1499938964844,293.1499938964844,0.0980797484517097,-1752.203369140625,304.1571350097656,0.8190362453460693,0.1581000983715057,0.1115007251501083,293.2228088378906,297.1499938964844,293.1499938964844,0.159218892455101,-3499.307373046875,304.1576538085937,0.9345616698265076,0.2340795844793319,0.2226680219173431,293.3386535644531,297.1499938964844,293.1499938964844,0.0063469670712947,-2259.19921875,299.3443298339844,0.5518342852592468,0.050000000745058,0.228774219751358,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.0560302734375,294.3394470214844,291.17529296875,1.0,0.1814619600772857,0.9256001114845276,0.9256001114845276,1.0,1.0,-0.7884079813957214,0.3394767045974731,0.4489312767982483,0.1279982328414917,0.0,0.0,0.100672461092472,25.77360343933105,25.0,0.8424409627914429,-4071.469970703125,62.3878059387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0910005196928978,0.0,0.0,0.0,0.0,1.0,0.0001229894842253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992301180958747,0.0992830470204353,-5.292859350447543e-05,0.0,9.235396282747388e-05,0.0,0.0,3.827577829360962,0.0,0.0,0.0,0.2696180045604706,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.008553841151297,-559.5184326171875,301.2750244140625,0.5516040921211243,0.050000000745058,0.0458003431558609,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516040921211243,0.050000000745058,0.0482299663126468,293.2210388183594,297.1499938964844,293.1499938964844,0.096560850739479,-1730.29248046875,304.15728759765625,0.815523087978363,0.1560932397842407,0.1101100593805313,293.2225646972656,297.1499938964844,293.1499938964844,0.1576981395483017,-3472.580322265625,304.1576232910156,0.9314253330230712,0.2322869896888733,0.2209775596857071,293.3399353027344,297.1499938964844,293.1499938964844,0.0062793628312647,-2240.093017578125,299.2757263183594,0.5516040921211243,0.050000000745058,0.2287821918725967,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0722045898437,294.3549499511719,291.1758728027344,1.0,0.1810815930366516,0.925700545310974,0.925700545310974,1.0,1.0,-0.784723699092865,0.3379056453704834,0.4468180239200592,0.1271599531173706,0.0,0.0,0.0971910059452056,25.779708862304688,25.0,0.8325424790382385,-4040.08056640625,61.84642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.0903093740344047,0.0,0.0,0.0,0.0,1.0,0.0004594291385728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978981629014015,0.0983628928661346,-0.0004647278692573,0.0,9.165253140963614e-05,0.0,0.0,3.789485692977905,0.0,0.0,0.0,0.2694538235664367,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.008553841151297,-559.5184326171875,301.2750244140625,0.5516040921211243,0.050000000745058,0.0458003431558609,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516040921211243,0.050000000745058,0.0482299663126468,293.2210388183594,297.1499938964844,293.1499938964844,0.096560850739479,-1730.29248046875,304.15728759765625,0.815523087978363,0.1560932397842407,0.1101100593805313,293.2225646972656,297.1499938964844,293.1499938964844,0.1576981395483017,-3472.580322265625,304.1576232910156,0.9314253330230712,0.2322869896888733,0.2209775596857071,293.3399353027344,297.1499938964844,293.1499938964844,0.0062793628312647,-2240.093017578125,299.2757263183594,0.5516040921211243,0.050000000745058,0.2287821918725967,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0722045898437,294.3549499511719,291.1758728027344,1.0,0.1810815930366516,0.925700545310974,0.925700545310974,1.0,1.0,-0.784723699092865,0.3379056453704834,0.4468180239200592,0.1271599531173706,0.0,0.0,0.0971910059452056,25.779708862304688,25.0,0.8325424790382385,-4040.08056640625,61.84642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.0903093740344047,0.0,0.0,0.0,0.0,1.0,0.0004594291385728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978981629014015,0.0983628928661346,-0.0004647278692573,0.0,9.165253140963614e-05,0.0,0.0,3.789485692977905,0.0,0.0,0.0,0.2694538235664367,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084948493167757,-557.04736328125,301.2307434082031,0.5513726472854614,0.050000000745058,0.0458019487559795,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513726472854614,0.050000000745058,0.0482316575944423,293.2223205566406,297.1499938964844,293.1499938964844,0.095006838440895,-1707.830810546875,304.1574401855469,0.8118383288383484,0.1540354043245315,0.1086840257048606,293.2223205566406,297.1499938964844,293.1499938964844,0.1561840325593948,-3445.914794921875,304.1576232910156,0.9282721877098083,0.230498269200325,0.2192905992269516,293.3412475585937,297.1499938964844,293.1499938964844,0.0062118871137499,-2220.859619140625,299.2066650390625,0.5513726472854614,0.050000000745058,0.2287902235984802,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0885009765625,294.3708801269531,291.17645263671875,1.0,0.1806981861591339,0.9258010387420654,0.9258010387420654,1.0,1.0,-0.7810012102127075,0.3363183140754699,0.4446828663349151,0.1263157278299331,0.0,0.0,0.0936339050531387,25.785926818847656,25.0,0.8074668049812317,-4008.48779296875,61.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896038115024566,0.0,0.0,0.0,0.0,1.0,0.0008603035821579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965537205338478,0.0980407074093818,-0.0014869874576106,0.0,9.09364825929515e-05,0.0,0.0,3.774735450744629,0.0,0.0,0.0,0.2693498134613037,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084948493167757,-557.04736328125,301.2307434082031,0.5513726472854614,0.050000000745058,0.0458019487559795,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513726472854614,0.050000000745058,0.0482316575944423,293.2223205566406,297.1499938964844,293.1499938964844,0.095006838440895,-1707.830810546875,304.1574401855469,0.8118383288383484,0.1540354043245315,0.1086840257048606,293.2223205566406,297.1499938964844,293.1499938964844,0.1561840325593948,-3445.914794921875,304.1576232910156,0.9282721877098083,0.230498269200325,0.2192905992269516,293.3412475585937,297.1499938964844,293.1499938964844,0.0062118871137499,-2220.859619140625,299.2066650390625,0.5513726472854614,0.050000000745058,0.2287902235984802,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0885009765625,294.3708801269531,291.17645263671875,1.0,0.1806981861591339,0.9258010387420654,0.9258010387420654,1.0,1.0,-0.7810012102127075,0.3363183140754699,0.4446828663349151,0.1263157278299331,0.0,0.0,0.0936339050531387,25.785926818847656,25.0,0.8074668049812317,-4008.48779296875,61.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896038115024566,0.0,0.0,0.0,0.0,1.0,0.0008603035821579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965537205338478,0.0980407074093818,-0.0014869874576106,0.0,9.09364825929515e-05,0.0,0.0,3.774735450744629,0.0,0.0,0.0,0.2693498134613037,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084357839077711,-554.5531616210938,301.18603515625,0.5511399507522583,0.050000000745058,0.0458035692572593,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511399507522583,0.050000000745058,0.048233363777399,293.22369384765625,297.1499938964844,293.1499938964844,0.0934154912829399,-1684.7962646484375,304.1576232910156,0.8079415559768677,0.1519248485565185,0.1072212904691696,293.2220764160156,297.1499938964844,293.1499938964844,0.1546767950057983,-3419.314697265625,304.1575927734375,0.925110399723053,0.2287137955427169,0.2176075130701065,293.3425598144531,297.1499938964844,293.1499938964844,0.0061445361934602,-2201.49755859375,299.1370849609375,0.5511399507522583,0.050000000745058,0.2287983149290084,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.1049194335937,294.38720703125,291.1770324707031,1.0,0.1803116649389267,0.9259116649627686,0.9259116649627686,1.0,1.0,-0.7772394418716431,0.3347145915031433,0.4425248503684997,0.1254655122756958,0.0,0.0,0.0900015160441398,25.792255401611328,25.0,0.7924782633781433,-3976.738525390625,60.75777053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.088884986937046,0.0,0.0,0.0,0.0,1.0,0.0012334743514657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952007919549942,0.0981557667255401,-0.0029549759346991,0.0,9.020696597872302e-05,0.0,0.0,3.777187347412109,0.0,0.0,0.0,0.2692934274673462,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084357839077711,-554.5531616210938,301.18603515625,0.5511399507522583,0.050000000745058,0.0458035692572593,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511399507522583,0.050000000745058,0.048233363777399,293.22369384765625,297.1499938964844,293.1499938964844,0.0934154912829399,-1684.7962646484375,304.1576232910156,0.8079415559768677,0.1519248485565185,0.1072212904691696,293.2220764160156,297.1499938964844,293.1499938964844,0.1546767950057983,-3419.314697265625,304.1575927734375,0.925110399723053,0.2287137955427169,0.2176075130701065,293.3425598144531,297.1499938964844,293.1499938964844,0.0061445361934602,-2201.49755859375,299.1370849609375,0.5511399507522583,0.050000000745058,0.2287983149290084,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.1049194335937,294.38720703125,291.1770324707031,1.0,0.1803116649389267,0.9259116649627686,0.9259116649627686,1.0,1.0,-0.7772394418716431,0.3347145915031433,0.4425248503684997,0.1254655122756958,0.0,0.0,0.0900015160441398,25.792255401611328,25.0,0.7924782633781433,-3976.738525390625,60.75777053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.088884986937046,0.0,0.0,0.0,0.0,1.0,0.0012334743514657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952007919549942,0.0981557667255401,-0.0029549759346991,0.0,9.020696597872302e-05,0.0,0.0,3.777187347412109,0.0,0.0,0.0,0.2692934274673462,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083766561001539,-552.035888671875,301.1408996582031,0.5509061217308044,0.050000000745058,0.04580520093441,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509061217308044,0.050000000745058,0.0482350848615169,293.22515869140625,297.1499938964844,293.1499938964844,0.0917853489518165,-1661.1785888671875,304.15777587890625,0.8037956953048706,0.1497608721256256,0.1057212650775909,293.22186279296875,297.1499938964844,293.1499938964844,0.1531766355037689,-3392.783203125,304.1575622558594,0.92194926738739,0.2269338965415954,0.2159286439418792,293.3438415527344,297.1499938964844,293.1499938964844,0.0060773091390728,-2182.0068359375,299.06707763671875,0.5509061217308044,0.050000000745058,0.2288064658641815,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1214294433594,294.4039306640625,291.1775817871094,1.0,0.179921954870224,0.9260223507881165,0.9260223507881165,1.0,1.0,-0.7734380960464478,0.3330941200256347,0.4403439462184906,0.1246089115738868,0.0,0.0,0.0862932056188583,25.79866981506348,25.0,0.7821604609489441,-3944.831298828125,60.21044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881549641489982,0.0,0.0,0.0,0.0,1.0,0.0015486815245822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938406363129615,0.0984176322817802,-0.0045769894495606,0.0,8.946608431870118e-05,0.0,0.0,3.785506010055542,0.0,0.0,0.0,0.2692552804946899,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083766561001539,-552.035888671875,301.1408996582031,0.5509061217308044,0.050000000745058,0.04580520093441,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509061217308044,0.050000000745058,0.0482350848615169,293.22515869140625,297.1499938964844,293.1499938964844,0.0917853489518165,-1661.1785888671875,304.15777587890625,0.8037956953048706,0.1497608721256256,0.1057212650775909,293.22186279296875,297.1499938964844,293.1499938964844,0.1531766355037689,-3392.783203125,304.1575622558594,0.92194926738739,0.2269338965415954,0.2159286439418792,293.3438415527344,297.1499938964844,293.1499938964844,0.0060773091390728,-2182.0068359375,299.06707763671875,0.5509061217308044,0.050000000745058,0.2288064658641815,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1214294433594,294.4039306640625,291.1775817871094,1.0,0.179921954870224,0.9260223507881165,0.9260223507881165,1.0,1.0,-0.7734380960464478,0.3330941200256347,0.4403439462184906,0.1246089115738868,0.0,0.0,0.0862932056188583,25.79866981506348,25.0,0.7821604609489441,-3944.831298828125,60.21044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881549641489982,0.0,0.0,0.0,0.0,1.0,0.0015486815245822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938406363129615,0.0984176322817802,-0.0045769894495606,0.0,8.946608431870118e-05,0.0,0.0,3.785506010055542,0.0,0.0,0.0,0.2692552804946899,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083470866084098,-550.769287109375,301.1181945800781,0.550788938999176,0.050000000745058,0.0458060204982757,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.550788938999176,0.050000000745058,0.0482359454035759,293.2259216308594,297.1499938964844,293.1499938964844,0.0909561887383461,-1649.16162109375,304.1578674316406,0.8016583919525146,0.148659735918045,0.1049579307436943,293.22174072265625,297.1499938964844,293.1499938964844,0.1524291932582855,-3379.543212890625,304.15753173828125,0.9203721284866332,0.2260455787181854,0.2150907218456268,293.3445129394531,297.1499938964844,293.1499938964844,0.0060437573119997,-2172.21826171875,299.0318908691406,0.550788938999176,0.050000000745058,0.2288105636835098,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.12969970703125,294.4124450683594,291.1778564453125,1.0,0.1797259449958801,0.926077663898468,0.926077663898468,1.0,1.0,-0.7715232968330383,0.3322779238224029,0.439245343208313,0.1241783648729324,0.0,0.0,0.084412507712841,25.80189323425293,25.0,0.7758640050888062,-3928.826416015625,59.93614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.0877865999937057,0.0,0.0,0.0,0.0,1.0,0.0016864259960129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931584984064102,0.0985517129302024,-0.0053932112641632,0.0,8.909223834052682e-05,0.0,0.0,3.78981614112854,0.0,0.0,0.0,0.2692373394966125,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083175040781497,-549.4970703125,301.0953674316406,0.5506714582443237,0.050000000745058,0.0458068437874317,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506714582443237,0.050000000745058,0.0482368133962154,293.2266845703125,297.1499938964844,293.1499938964844,0.0901166200637817,-1636.9935302734375,304.157958984375,0.7994840741157532,0.147545039653778,0.1041849181056022,293.2216491699219,297.1499938964844,293.1499938964844,0.1516835838556289,-3366.321533203125,304.15753173828125,0.9187990427017212,0.2251584976911544,0.2142539173364639,293.3451538085937,297.1499938964844,293.1499938964844,0.0060102306306362,-2162.396240234375,298.9966125488281,0.5506714582443237,0.050000000745058,0.2288146764039993,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.13800048828125,294.4210205078125,291.1781311035156,1.0,0.1795291155576706,0.9261401891708374,0.9261401891708374,1.0,1.0,-0.7695982456207275,0.3314576148986816,0.4381406009197235,0.1237463057041168,0.0,0.0,0.0825128778815269,25.80513381958008,25.0,0.7658823728561401,-3912.777587890625,59.66132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.087416224181652,0.0,0.0,0.0,0.0,1.0,0.0018124543130397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924745872616767,0.098670408129692,-0.0061958231963217,0.0,8.871634781826288e-05,0.0,0.0,3.7935359477996826,0.0,0.0,0.0,0.2692180871963501,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082583455368876,-546.9375610351562,301.0494384765625,0.5504363775253296,0.050000000745058,0.0458084940910339,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504363775253296,0.050000000745058,0.0482385493814945,293.228271484375,297.1499938964844,293.1499938964844,0.0884088948369026,-1612.2498779296875,304.1581726074219,0.7950333952903748,0.1452782303094864,0.10261270403862,293.2214050292969,297.1499938964844,293.1499938964844,0.1501980870962143,-3339.937255859375,304.1575012207031,0.9156714677810668,0.2233878970146179,0.2125836163759231,293.3464660644531,297.1499938964844,293.1499938964844,0.005943298805505,-2142.6669921875,298.9256896972656,0.5504363775253296,0.050000000745058,0.2288229167461395,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.15460205078125,294.4384460449219,291.1786499023437,1.0,0.1791331768035888,0.9262652397155762,0.9262652397155762,1.0,1.0,-0.7657206654548645,0.329805463552475,0.4359152019023895,0.1228778287768364,0.0,0.0,0.0786642730236053,25.811580657958984,25.0,0.7284072041511536,-3880.592529296875,59.11054611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0866710171103477,0.0,0.0,0.0,0.0,1.0,0.0020379985217005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911038070917129,0.0988652184605598,-0.0077614113688468,0.0,8.796006295597181e-05,0.0,0.0,3.799315452575684,0.0,0.0,0.0,0.2691753804683685,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082583455368876,-546.9375610351562,301.0494384765625,0.5504363775253296,0.050000000745058,0.0458084940910339,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504363775253296,0.050000000745058,0.0482385493814945,293.228271484375,297.1499938964844,293.1499938964844,0.0884088948369026,-1612.2498779296875,304.1581726074219,0.7950333952903748,0.1452782303094864,0.10261270403862,293.2214050292969,297.1499938964844,293.1499938964844,0.1501980870962143,-3339.937255859375,304.1575012207031,0.9156714677810668,0.2233878970146179,0.2125836163759231,293.3464660644531,297.1499938964844,293.1499938964844,0.005943298805505,-2142.6669921875,298.9256896972656,0.5504363775253296,0.050000000745058,0.2288229167461395,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.15460205078125,294.4384460449219,291.1786499023437,1.0,0.1791331768035888,0.9262652397155762,0.9262652397155762,1.0,1.0,-0.7657206654548645,0.329805463552475,0.4359152019023895,0.1228778287768364,0.0,0.0,0.0786642730236053,25.811580657958984,25.0,0.7284072041511536,-3880.592529296875,59.11054611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0866710171103477,0.0,0.0,0.0,0.0,1.0,0.0020379985217005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911038070917129,0.0988652184605598,-0.0077614113688468,0.0,8.796006295597181e-05,0.0,0.0,3.799315452575684,0.0,0.0,0.0,0.2691753804683685,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.008199194446206,-544.3580322265625,301.0030822753906,0.5502012372016907,0.050000000745058,0.0458101481199264,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502012372016907,0.050000000745058,0.0482402928173542,293.2299194335937,297.1499938964844,293.1499938964844,0.0866618454456329,-1586.958740234375,304.1583557128906,0.7904477119445801,0.1429616212844848,0.1010052561759948,293.22119140625,297.1499938964844,293.1499938964844,0.1487204432487487,-3313.63671875,304.157470703125,0.9125797748565674,0.2216222882270813,0.2109179049730301,293.3477783203125,297.1499938964844,293.1499938964844,0.0058765155263245,-2122.822265625,298.85430908203125,0.5502012372016907,0.050000000745058,0.2288311719894409,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1711730957031,294.45611572265625,291.1791381835937,1.0,0.1787340939044952,0.9263902902603148,0.9263902902603148,1.0,1.0,-0.7618063688278198,0.3281379640102386,0.4336684346199035,0.1220034584403038,0.0,0.0,0.0747523605823516,25.817947387695312,25.0,0.677223265171051,-3848.3134765625,58.55825424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859215036034584,0.0,0.0,0.0,0.0,1.0,0.0022365467157214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897305831313133,0.0990013927221298,-0.0092708077281713,0.0,8.719940524315462e-05,0.0,0.0,3.8028042316436768,0.0,0.0,0.0,0.2691266536712646,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.008199194446206,-544.3580322265625,301.0030822753906,0.5502012372016907,0.050000000745058,0.0458101481199264,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502012372016907,0.050000000745058,0.0482402928173542,293.2299194335937,297.1499938964844,293.1499938964844,0.0866618454456329,-1586.958740234375,304.1583557128906,0.7904477119445801,0.1429616212844848,0.1010052561759948,293.22119140625,297.1499938964844,293.1499938964844,0.1487204432487487,-3313.63671875,304.157470703125,0.9125797748565674,0.2216222882270813,0.2109179049730301,293.3477783203125,297.1499938964844,293.1499938964844,0.0058765155263245,-2122.822265625,298.85430908203125,0.5502012372016907,0.050000000745058,0.2288311719894409,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1711730957031,294.45611572265625,291.1791381835937,1.0,0.1787340939044952,0.9263902902603148,0.9263902902603148,1.0,1.0,-0.7618063688278198,0.3281379640102386,0.4336684346199035,0.1220034584403038,0.0,0.0,0.0747523605823516,25.817947387695312,25.0,0.677223265171051,-3848.3134765625,58.55825424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859215036034584,0.0,0.0,0.0,0.0,1.0,0.0022365467157214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897305831313133,0.0990013927221298,-0.0092708077281713,0.0,8.719940524315462e-05,0.0,0.0,3.8028042316436768,0.0,0.0,0.0,0.2691266536712646,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.008140075020492,-541.759521484375,300.9563903808594,0.5499667525291443,0.050000000745058,0.0458118021488189,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499667525291443,0.050000000745058,0.0482420362532138,293.2315979003906,297.1499938964844,293.1499938964844,0.0848765149712562,-1561.1529541015625,304.1585388183594,0.7857365012168884,0.1405984014272689,0.0993646383285522,293.2209777832031,297.1499938964844,293.1499938964844,0.1472509056329727,-3287.424072265625,304.15740966796875,0.9095386862754822,0.2198619097471237,0.2092569917440414,293.3490600585937,297.1499938964844,293.1499938964844,0.0058098891749978,-2102.865966796875,298.7825012207031,0.5499667525291443,0.050000000745058,0.2288394421339035,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.18768310546875,294.4739990234375,291.1795959472656,1.0,0.1783320158720016,0.9265260696411132,0.9265260696411132,1.0,1.0,-0.7578580975532532,0.326456606388092,0.4314014911651611,0.1211239993572235,0.0,0.0,0.0707840546965599,25.824132919311523,25.0,0.6134406328201294,-3815.99853515625,58.00479507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851699262857437,0.0,0.0,0.0,0.0,1.0,0.0024165282957255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883577764034271,0.0990962609648704,-0.0107384845614433,0.0,8.643665205454454e-05,0.0,0.0,3.804674863815308,0.0,0.0,0.0,0.2690736055374145,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.008140075020492,-541.759521484375,300.9563903808594,0.5499667525291443,0.050000000745058,0.0458118021488189,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499667525291443,0.050000000745058,0.0482420362532138,293.2315979003906,297.1499938964844,293.1499938964844,0.0848765149712562,-1561.1529541015625,304.1585388183594,0.7857365012168884,0.1405984014272689,0.0993646383285522,293.2209777832031,297.1499938964844,293.1499938964844,0.1472509056329727,-3287.424072265625,304.15740966796875,0.9095386862754822,0.2198619097471237,0.2092569917440414,293.3490600585937,297.1499938964844,293.1499938964844,0.0058098891749978,-2102.865966796875,298.7825012207031,0.5499667525291443,0.050000000745058,0.2288394421339035,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.18768310546875,294.4739990234375,291.1795959472656,1.0,0.1783320158720016,0.9265260696411132,0.9265260696411132,1.0,1.0,-0.7578580975532532,0.326456606388092,0.4314014911651611,0.1211239993572235,0.0,0.0,0.0707840546965599,25.824132919311523,25.0,0.6134406328201294,-3815.99853515625,58.00479507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851699262857437,0.0,0.0,0.0,0.0,1.0,0.0024165282957255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883577764034271,0.0990962609648704,-0.0107384845614433,0.0,8.643665205454454e-05,0.0,0.0,3.804674863815308,0.0,0.0,0.0,0.2690736055374145,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080810105428099,-539.14306640625,300.9093017578125,0.5497336983680725,0.050000000745058,0.0458134524524211,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497336983680725,0.050000000745058,0.0482437722384929,293.2332458496094,297.1499938964844,293.1499938964844,0.0830542296171188,-1534.8707275390625,304.1587219238281,0.7809115648269653,0.1381921917200088,0.0976932495832443,293.22076416015625,297.1499938964844,293.1499938964844,0.1457898169755935,-3261.306640625,304.1573791503906,0.906564712524414,0.2181071043014526,0.2076011896133422,293.350341796875,297.1499938964844,293.1499938964844,0.0057434351183474,-2082.8046875,298.71026611328125,0.5497336983680725,0.050000000745058,0.2288476824760437,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2040405273437,294.4919738769531,291.1799621582031,1.0,0.1779270619153976,0.9266618490219116,0.9266618490219116,1.0,1.0,-0.7538788914680481,0.3247624635696411,0.429116427898407,0.1202398464083671,0.0,0.0,0.066766619682312,25.83002281188965,25.0,0.5390716195106506,-3783.709228515625,57.45055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844185128808021,0.0,0.0,0.0,0.0,1.0,0.0025832350365817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869884192943573,0.0991642773151397,-0.0121758598834276,0.0,8.567405893700197e-05,0.0,0.0,3.805497884750366,0.0,0.0,0.0,0.2690179347991943,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080810105428099,-539.14306640625,300.9093017578125,0.5497336983680725,0.050000000745058,0.0458134524524211,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497336983680725,0.050000000745058,0.0482437722384929,293.2332458496094,297.1499938964844,293.1499938964844,0.0830542296171188,-1534.8707275390625,304.1587219238281,0.7809115648269653,0.1381921917200088,0.0976932495832443,293.22076416015625,297.1499938964844,293.1499938964844,0.1457898169755935,-3261.306640625,304.1573791503906,0.906564712524414,0.2181071043014526,0.2076011896133422,293.350341796875,297.1499938964844,293.1499938964844,0.0057434351183474,-2082.8046875,298.71026611328125,0.5497336983680725,0.050000000745058,0.2288476824760437,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2040405273437,294.4919738769531,291.1799621582031,1.0,0.1779270619153976,0.9266618490219116,0.9266618490219116,1.0,1.0,-0.7538788914680481,0.3247624635696411,0.429116427898407,0.1202398464083671,0.0,0.0,0.066766619682312,25.83002281188965,25.0,0.5390716195106506,-3783.709228515625,57.45055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844185128808021,0.0,0.0,0.0,0.0,1.0,0.0025832350365817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869884192943573,0.0991642773151397,-0.0121758598834276,0.0,8.567405893700197e-05,0.0,0.0,3.805497884750366,0.0,0.0,0.0,0.2690179347991943,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080514848232269,-537.8274536132812,300.8855895996094,0.5496178269386292,0.050000000745058,0.0458142720162868,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496178269386292,0.050000000745058,0.0482446365058422,293.2341003417969,297.1499938964844,293.1499938964844,0.0821290835738182,-1521.5550537109375,304.1588134765625,0.7784590125083923,0.1369731426239013,0.096846267580986,293.2206726074219,297.1499938964844,293.1499938964844,0.1450625956058502,-3248.286376953125,304.1573486328125,0.9051084518432616,0.2172319293022155,0.2067753672599792,293.3509826660156,297.1499938964844,293.1499938964844,0.0057102497667074,-2072.728515625,298.6739807128906,0.5496178269386292,0.050000000745058,0.228851780295372,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.212158203125,294.5009765625,291.1801452636719,1.0,0.1777235269546508,0.9267297387123108,0.9267297387123108,1.0,1.0,-0.7518782615661621,0.3239108920097351,0.4279673993587494,0.1197960972785949,0.0,0.0,0.0647412687540054,25.83283233642578,25.0,0.5002642869949341,-3767.587890625,57.17320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840435177087783,0.0,0.0,0.0,0.0,1.0,0.002662607235834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863057896494865,0.0991903766989708,-0.0128845823928713,0.0,8.529348997399211e-05,0.0,0.0,3.8056037425994873,0.0,0.0,0.0,0.2689893841743469,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080219861119985,-536.5078735351562,300.86181640625,0.5495024919509888,0.050000000745058,0.0458150915801525,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495024919509888,0.050000000745058,0.0482454970479011,293.23492431640625,297.1499938964844,293.1499938964844,0.0811947360634803,-1508.1285400390625,304.1589050292969,0.7759817838668823,0.1357441544532776,0.0959921404719352,293.2205505371094,297.1499938964844,293.1499938964844,0.1443376243114471,-3235.292236328125,304.1573486328125,0.903675615787506,0.2163583636283874,0.2059509605169296,293.35162353515625,297.1499938964844,293.1499938964844,0.0056771142408251,-2062.628662109375,298.6375732421875,0.5495024919509888,0.050000000745058,0.2288558632135391,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.22021484375,294.5099792480469,291.1802978515625,1.0,0.1775193065404892,0.926804542541504,0.926804542541504,1.0,1.0,-0.749870777130127,0.3230566382408142,0.4268141090869903,0.1193514987826347,0.0,0.0,0.062706358730793,25.83554649353028,25.0,0.4613159596920013,-3751.495849609375,56.895774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836693719029426,0.0,0.0,0.0,0.0,1.0,0.0027398264501243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856251195073127,0.0992132350802421,-0.013588111847639,0.0,8.491377957398072e-05,0.0,0.0,3.805585622787476,0.0,0.0,0.0,0.2689605951309204,4.0,0.0,1.0
823620,293.2806701660156,297.1499938964844,293.1499938964844,0.0079630641266703,-533.8566284179688,300.8139953613281,0.5492733716964722,0.050000000745058,0.0458167195320129,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492733716964722,0.050000000745058,0.0482472144067287,293.236572265625,297.1499938964844,293.1499938964844,0.0792994499206543,-1480.9671630859375,304.1590881347656,0.7709611058235168,0.1332575231790542,0.0942639410495758,293.2203369140625,297.1499938964844,293.1499938964844,0.1428942233324051,-3209.3798828125,304.15728759765625,0.900862753391266,0.2146157622337341,0.2043063640594482,293.3528747558594,297.1499938964844,293.1499938964844,0.0056109917350113,-2042.3583984375,298.5644836425781,0.5492733716964722,0.050000000745058,0.2288640141487121,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.52801513671875,291.1805725097656,1.0,0.1771090924739837,0.92695415019989,0.92695415019989,1.0,1.0,-0.745836615562439,0.321340411901474,0.4244962036609649,0.1184596121311187,0.0,0.0,0.0586125142872333,25.840715408325195,25.0,0.3950600624084472,-3719.430419921875,56.34097290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0829243585467338,0.0,0.0,0.0,0.0,1.0,0.0028888173401355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08427145332098,0.0992530360817909,-0.0149815818294882,0.0,8.415768388658762e-05,0.0,0.0,3.805328130722046,0.0,0.0,0.0,0.2689028978347778,4.0,0.0,1.0
823680,293.2806701660156,297.1499938964844,293.1499938964844,0.0079630641266703,-533.8566284179688,300.8139953613281,0.5492733716964722,0.050000000745058,0.0458167195320129,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492733716964722,0.050000000745058,0.0482472144067287,293.236572265625,297.1499938964844,293.1499938964844,0.0792994499206543,-1480.9671630859375,304.1590881347656,0.7709611058235168,0.1332575231790542,0.0942639410495758,293.2203369140625,297.1499938964844,293.1499938964844,0.1428942233324051,-3209.3798828125,304.15728759765625,0.900862753391266,0.2146157622337341,0.2043063640594482,293.3528747558594,297.1499938964844,293.1499938964844,0.0056109917350113,-2042.3583984375,298.5644836425781,0.5492733716964722,0.050000000745058,0.2288640141487121,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.52801513671875,291.1805725097656,1.0,0.1771090924739837,0.92695415019989,0.92695415019989,1.0,1.0,-0.745836615562439,0.321340411901474,0.4244962036609649,0.1184596121311187,0.0,0.0,0.0586125142872333,25.840715408325195,25.0,0.3950600624084472,-3719.430419921875,56.34097290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0829243585467338,0.0,0.0,0.0,0.0,1.0,0.0028888173401355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08427145332098,0.0992530360817909,-0.0149815818294882,0.0,8.415768388658762e-05,0.0,0.0,3.805328130722046,0.0,0.0,0.0,0.2689028978347778,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079041952267289,-531.1864624023438,300.76580810546875,0.5490460991859436,0.050000000745058,0.045818343758583,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490460991859436,0.050000000745058,0.0482489205896854,293.2381896972656,297.1499938964844,293.1499938964844,0.0773643553256988,-1453.353515625,304.1592712402344,0.7658515572547913,0.1307297796010971,0.092506818473339,293.2201232910156,297.1499938964844,293.1499938964844,0.141460120677948,-3183.5771484375,304.1572570800781,0.8980555534362793,0.2128801345825195,0.2026681751012802,293.3540954589844,297.1499938964844,293.1499938964844,0.0055449893698096,-2021.9703369140625,298.490966796875,0.5490460991859436,0.050000000745058,0.2288721054792404,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.5460510253906,291.1808166503906,1.0,0.1766963899135589,0.9271038174629213,0.9271038174629213,1.0,1.0,-0.7417759299278259,0.3196134865283966,0.4221624732017517,0.117563709616661,0.0,0.0,0.0544850267469882,25.845535278320312,25.0,0.3533467650413513,-3687.5205078125,55.78610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.082185685634613,0.0,0.0,0.0,0.0,1.0,0.003031451255083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829280614852905,0.0992831289768219,-0.0163550712168216,0.0,8.340802014572546e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688446938991546,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079041952267289,-531.1864624023438,300.76580810546875,0.5490460991859436,0.050000000745058,0.045818343758583,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490460991859436,0.050000000745058,0.0482489205896854,293.2381896972656,297.1499938964844,293.1499938964844,0.0773643553256988,-1453.353515625,304.1592712402344,0.7658515572547913,0.1307297796010971,0.092506818473339,293.2201232910156,297.1499938964844,293.1499938964844,0.141460120677948,-3183.5771484375,304.1572570800781,0.8980555534362793,0.2128801345825195,0.2026681751012802,293.3540954589844,297.1499938964844,293.1499938964844,0.0055449893698096,-2021.9703369140625,298.490966796875,0.5490460991859436,0.050000000745058,0.2288721054792404,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.5460510253906,291.1808166503906,1.0,0.1766963899135589,0.9271038174629213,0.9271038174629213,1.0,1.0,-0.7417759299278259,0.3196134865283966,0.4221624732017517,0.117563709616661,0.0,0.0,0.0544850267469882,25.845535278320312,25.0,0.3533467650413513,-3687.5205078125,55.78610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.082185685634613,0.0,0.0,0.0,0.0,1.0,0.003031451255083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829280614852905,0.0992831289768219,-0.0163550712168216,0.0,8.340802014572546e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688446938991546,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078454418107867,-528.5,300.7173156738281,0.5488203763961792,0.050000000745058,0.0458199568092823,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488203763961792,0.050000000745058,0.0482506193220615,293.23980712890625,297.1499938964844,293.1499938964844,0.0753904581069946,-1425.3218994140625,304.15948486328125,0.7606656551361084,0.1281637251377105,0.0907227918505668,293.2198791503906,297.1499938964844,293.1499938964844,0.1400349289178848,-3157.879150390625,304.1572265625,0.89524906873703,0.2111514210700988,0.2010363787412643,293.3553161621094,297.1499938964844,293.1499938964844,0.0054791844449937,-2001.489013671875,298.41705322265625,0.5488203763961792,0.050000000745058,0.2288801670074463,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2675476074219,294.56414794921875,291.1810607910156,1.0,0.1762814968824386,0.9272671341896056,0.9272671341896056,1.0,1.0,-0.7376899123191833,0.3178766369819641,0.4198132753372192,0.1166645213961601,0.0,0.0,0.0503276661038398,25.850086212158203,25.0,0.3279210925102234,-3655.7998046875,55.23157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814543217420578,0.0,0.0,0.0,0.0,1.0,0.0031691896729171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815962627530098,0.0993083491921424,-0.0177120883017778,0.0,8.266578515758738e-05,0.0,0.0,3.803923606872559,0.0,0.0,0.0,0.2687868177890777,4.0,0.0,1.0
