time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078454418107867,-528.5,300.7173156738281,0.5488203763961792,0.050000000745058,0.0458199568092823,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488203763961792,0.050000000745058,0.0482506193220615,293.23980712890625,297.1499938964844,293.1499938964844,0.0753904581069946,-1425.3218994140625,304.15948486328125,0.7606656551361084,0.1281637251377105,0.0907227918505668,293.2198791503906,297.1499938964844,293.1499938964844,0.1400349289178848,-3157.879150390625,304.1572265625,0.89524906873703,0.2111514210700988,0.2010363787412643,293.3553161621094,297.1499938964844,293.1499938964844,0.0054791844449937,-2001.489013671875,298.41705322265625,0.5488203763961792,0.050000000745058,0.2288801670074463,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2675476074219,294.56414794921875,291.1810607910156,1.0,0.1762814968824386,0.9272671341896056,0.9272671341896056,1.0,1.0,-0.7376899123191833,0.3178766369819641,0.4198132753372192,0.1166645213961601,0.0,0.0,0.0503276661038398,25.850086212158203,25.0,0.3279210925102234,-3655.7998046875,55.23157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814543217420578,0.0,0.0,0.0,0.0,1.0,0.0031691896729171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815962627530098,0.0993083491921424,-0.0177120883017778,0.0,8.266578515758738e-05,0.0,0.0,3.803923606872559,0.0,0.0,0.0,0.2687868177890777,4.0,0.0,1.0
823980,293.28387451171875,297.1499938964844,293.1499938964844,0.0077867829240858,-525.7958984375,300.66851806640625,0.5485963821411133,0.050000000745058,0.0458215624094009,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485963821411133,0.050000000745058,0.048252310603857,293.2414245605469,297.1499938964844,293.1499938964844,0.0733754187822341,-1396.8675537109375,304.15966796875,0.7554106712341309,0.1255594938993454,0.0889119133353233,293.2196350097656,297.1499938964844,293.1499938964844,0.1386188417673111,-3132.288330078125,304.1571655273437,0.8924452662467957,0.2094298750162124,0.1994112133979797,293.3565368652344,297.1499938964844,293.1499938964844,0.0054135206155478,-1980.89794921875,298.3428039550781,0.5485963821411133,0.050000000745058,0.2288881838321685,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2828674316406,294.582275390625,291.1813049316406,1.0,0.17586450278759,0.9274303913116456,0.9274303913116456,1.0,1.0,-0.7335800528526306,0.3161303400993347,0.4174497127532959,0.1157617941498756,0.0,0.0,0.0461396127939224,25.85434532165528,25.0,0.3236081302165985,-3624.2763671875,54.677547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807312875986099,0.0,0.0,0.0,0.0,1.0,0.0033029119949787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802762359380722,0.0993286743760109,-0.0190524365752935,0.0,8.193199028028175e-05,0.0,0.0,3.802965402603149,0.0,0.0,0.0,0.268729031085968,4.0,0.0,1.0
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077867829240858,-525.7958984375,300.66851806640625,0.5485963821411133,0.050000000745058,0.0458215624094009,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485963821411133,0.050000000745058,0.048252310603857,293.2414245605469,297.1499938964844,293.1499938964844,0.0733754187822341,-1396.8675537109375,304.15966796875,0.7554106712341309,0.1255594938993454,0.0889119133353233,293.2196350097656,297.1499938964844,293.1499938964844,0.1386188417673111,-3132.288330078125,304.1571655273437,0.8924452662467957,0.2094298750162124,0.1994112133979797,293.3565368652344,297.1499938964844,293.1499938964844,0.0054135206155478,-1980.89794921875,298.3428039550781,0.5485963821411133,0.050000000745058,0.2288881838321685,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2828674316406,294.582275390625,291.1813049316406,1.0,0.17586450278759,0.9274303913116456,0.9274303913116456,1.0,1.0,-0.7335800528526306,0.3161303400993347,0.4174497127532959,0.1157617941498756,0.0,0.0,0.0461396127939224,25.85434532165528,25.0,0.3236081302165985,-3624.2763671875,54.677547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807312875986099,0.0,0.0,0.0,0.0,1.0,0.0033029119949787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802762359380722,0.0993286743760109,-0.0190524365752935,0.0,8.193199028028175e-05,0.0,0.0,3.802965402603149,0.0,0.0,0.0,0.268729031085968,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077575095929205,-524.4381103515625,300.6440124511719,0.5484848022460938,0.050000000745058,0.0458223633468151,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484848022460938,0.050000000745058,0.0482531562447547,293.2422180175781,297.1499938964844,293.1499938964844,0.0723528042435646,-1382.4915771484375,304.1597595214844,0.7527598142623901,0.1242435425519943,0.0879968181252479,293.2195129394531,297.1499938964844,293.1499938964844,0.1379140466451645,-3119.53076171875,304.1571655273437,0.8910443186759949,0.2085717469453811,0.1986011117696762,293.35711669921875,297.1499938964844,293.1499938964844,0.0053807771764695,-1970.5728759765625,298.3055419921875,0.5484848022460938,0.050000000745058,0.2288921922445297,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2904663085937,294.5913391113281,291.1814270019531,1.0,0.1756552904844284,0.9275120496749878,0.9275120496749878,1.0,1.0,-0.7315158843994141,0.3152534663677215,0.4162624180316925,0.1153091490268707,0.0,0.0,0.0440340153872966,25.856409072875977,25.0,0.3254071176052093,-3608.58935546875,54.40080261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,302.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.080372966825962,0.0,0.0,0.0,0.0,1.0,0.0033685616217553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796206295490264,0.0993374660611152,-0.0197168383747339,0.0,8.156834519468248e-05,0.0,0.0,3.802438974380493,0.0,0.0,0.0,0.2687003314495086,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077282642014324,-523.0761108398438,300.6194152832031,0.5483736991882324,0.050000000745058,0.0458231642842292,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483736991882324,0.050000000745058,0.0482539981603622,293.2430114746094,297.1499938964844,293.1499938964844,0.071319356560707,-1368.0133056640625,304.1598815917969,0.7500942349433899,0.1229187026619911,0.0870753303170204,293.2193908691406,297.1499938964844,293.1499938964844,0.1372115463018417,-3106.800048828125,304.1571350097656,0.8896446228027344,0.2077154964208603,0.1977926939725875,293.3576965332031,297.1499938964844,293.1499938964844,0.0053480598144233,-1960.2178955078125,298.2681884765625,0.5483736991882324,0.050000000745058,0.2288961857557296,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2979736328125,294.6004333496094,291.1815185546875,1.0,0.1754456013441085,0.9275999069213868,0.9275999069213868,1.0,1.0,-0.7294464707374573,0.314374715089798,0.4150717556476593,0.1148558482527732,0.0,0.0,0.0419204272329807,25.85839080810547,25.0,0.3301705121994018,-3592.9560546875,54.124271392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319091796875,302.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800168365240097,0.0,0.0,0.0,0.0,1.0,0.0034335162490606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789679437875747,0.0993452817201614,-0.0203773416578769,0.0,8.120691200019792e-05,0.0,0.0,3.801880598068237,0.0,0.0,0.0,0.2686716616153717,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076698693446815,-520.3397216796875,300.5700378417969,0.5481526851654053,0.050000000745058,0.0458247549831867,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481526851654053,0.050000000745058,0.0482556745409965,293.2445678710937,297.1499938964844,293.1499938964844,0.0692197829484939,-1338.755126953125,304.1600646972656,0.7447177171707153,0.1202415749430656,0.0852131769061088,293.2191467285156,297.1499938964844,293.1499938964844,0.1358134299516677,-3081.4208984375,304.1570739746094,0.8868492841720581,0.2060086131095886,0.1961811333894729,293.3588562011719,297.1499938964844,293.1499938964844,0.0052827480249106,-1939.4339599609373,298.1932067871094,0.5481526851654053,0.050000000745058,0.2289041429758072,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.6186218261719,291.1817932128906,1.0,0.1750248968601226,0.927775502204895,0.927775502204895,1.0,1.0,-0.7252909541130066,0.3126107156276703,0.4126802682876587,0.1139468029141426,0.0,0.0,0.0376683920621871,25.86217498779297,25.0,0.3411451280117035,-3561.8408203125,53.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301086425781,302.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.079311303794384,0.0,0.0,0.0,0.0,1.0,0.0035617009270936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776710212230682,0.0993579626083374,-0.0216869413852691,0.0,8.049089228734374e-05,0.0,0.0,3.80066442489624,0.0,0.0,0.0,0.2686145007610321,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076698693446815,-520.3397216796875,300.5700378417969,0.5481526851654053,0.050000000745058,0.0458247549831867,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481526851654053,0.050000000745058,0.0482556745409965,293.2445678710937,297.1499938964844,293.1499938964844,0.0692197829484939,-1338.755126953125,304.1600646972656,0.7447177171707153,0.1202415749430656,0.0852131769061088,293.2191467285156,297.1499938964844,293.1499938964844,0.1358134299516677,-3081.4208984375,304.1570739746094,0.8868492841720581,0.2060086131095886,0.1961811333894729,293.3588562011719,297.1499938964844,293.1499938964844,0.0052827480249106,-1939.4339599609373,298.1932067871094,0.5481526851654053,0.050000000745058,0.2289041429758072,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.6186218261719,291.1817932128906,1.0,0.1750248968601226,0.927775502204895,0.927775502204895,1.0,1.0,-0.7252909541130066,0.3126107156276703,0.4126802682876587,0.1139468029141426,0.0,0.0,0.0376683920621871,25.86217498779297,25.0,0.3411451280117035,-3561.8408203125,53.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301086425781,302.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.079311303794384,0.0,0.0,0.0,0.0,1.0,0.0035617009270936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776710212230682,0.0993579626083374,-0.0216869413852691,0.0,8.049089228734374e-05,0.0,0.0,3.80066442489624,0.0,0.0,0.0,0.2686145007610321,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076116295531392,-517.5883178710938,300.5204162597656,0.5479331016540527,0.050000000745058,0.0458263419568538,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479331016540527,0.050000000745058,0.0482573434710502,293.2461242675781,297.1499938964844,293.1499938964844,0.0670763105154037,-1309.1131591796875,304.1602783203125,0.739277720451355,0.1175297275185585,0.0833265930414199,293.2189025878906,297.1499938964844,293.1499938964844,0.1344243586063385,-3056.1494140625,304.15704345703125,0.8840601444244385,0.2043091803789138,0.1945764720439911,293.3600158691406,297.1499938964844,293.1499938964844,0.0052176127210259,-1918.5572509765625,298.117919921875,0.5479331016540527,0.050000000745058,0.2289120703935623,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.327392578125,294.6368713378906,291.1820373535156,1.0,0.1746025383472442,0.9279510974884032,0.9279510974884032,1.0,1.0,-0.7211143970489502,0.310838520526886,0.4102759063243866,0.1130346804857254,0.0,0.0,0.0333836786448955,25.865732192993164,25.0,0.3537354171276092,-3530.9375,53.02066040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,302.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786143243312835,0.0,0.0,0.0,0.0,1.0,0.0036881433334201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763856470584869,0.0993673577904701,-0.0229817107319831,0.0,7.978354551596567e-05,0.0,0.0,3.799340486526489,0.0,0.0,0.0,0.2685576677322387,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076116295531392,-517.5883178710938,300.5204162597656,0.5479331016540527,0.050000000745058,0.0458263419568538,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479331016540527,0.050000000745058,0.0482573434710502,293.2461242675781,297.1499938964844,293.1499938964844,0.0670763105154037,-1309.1131591796875,304.1602783203125,0.739277720451355,0.1175297275185585,0.0833265930414199,293.2189025878906,297.1499938964844,293.1499938964844,0.1344243586063385,-3056.1494140625,304.15704345703125,0.8840601444244385,0.2043091803789138,0.1945764720439911,293.3600158691406,297.1499938964844,293.1499938964844,0.0052176127210259,-1918.5572509765625,298.117919921875,0.5479331016540527,0.050000000745058,0.2289120703935623,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.327392578125,294.6368713378906,291.1820373535156,1.0,0.1746025383472442,0.9279510974884032,0.9279510974884032,1.0,1.0,-0.7211143970489502,0.310838520526886,0.4102759063243866,0.1130346804857254,0.0,0.0,0.0333836786448955,25.865732192993164,25.0,0.3537354171276092,-3530.9375,53.02066040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,302.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786143243312835,0.0,0.0,0.0,0.0,1.0,0.0036881433334201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763856470584869,0.0993673577904701,-0.0229817107319831,0.0,7.978354551596567e-05,0.0,0.0,3.799340486526489,0.0,0.0,0.0,0.2685576677322387,4.0,0.0,1.0
824460,293.2997741699219,297.1499938964844,293.1499938964844,0.0075102830305695,-512.7252807617188,300.4377746582031,0.5468197464942932,0.050000000745058,0.0458343885838985,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468197464942932,0.050000000745058,0.0482658185064792,293.2583312988281,297.1499938964844,293.1499938964844,0.0635347664356231,-1260.4920654296875,304.1628112792969,0.7295196652412415,0.1126027405261993,0.0802272111177444,293.22918701171875,297.1499938964844,293.1499938964844,0.1317078471183776,-3006.099365234375,304.1592712402344,0.8775778412818909,0.2004596143960952,0.191384345293045,293.3733215332031,297.1499938964844,293.1499938964844,0.0051199756562709,-1886.8876953125,298.0091552734375,0.5468197464942932,0.050000000745058,0.2289522588253021,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3372497558594,294.64947509765625,291.1843566894531,1.0,0.1741133630275726,0.928136110305786,0.928136110305786,1.0,1.0,-0.7136327624320984,0.3076537847518921,0.4059789776802063,0.1114223226904869,0.0,0.0,0.0288308467715978,26.01165008544922,25.0,3.7769429683685294,-3496.3603515625,52.21308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779223889112472,0.0,0.0,0.0,0.0,1.0,0.0038152835331857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750798061490058,0.0993602573871612,-0.0242804456502199,0.0,7.908131374279037e-05,0.0,0.0,3.7973763942718506,0.0,0.0,0.0,0.2684985995292663,4.0,0.0,1.0
824520,293.2997741699219,297.1499938964844,293.1499938964844,0.0075102830305695,-512.7252807617188,300.4377746582031,0.5468197464942932,0.050000000745058,0.0458343885838985,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468197464942932,0.050000000745058,0.0482658185064792,293.2583312988281,297.1499938964844,293.1499938964844,0.0635347664356231,-1260.4920654296875,304.1628112792969,0.7295196652412415,0.1126027405261993,0.0802272111177444,293.22918701171875,297.1499938964844,293.1499938964844,0.1317078471183776,-3006.099365234375,304.1592712402344,0.8775778412818909,0.2004596143960952,0.191384345293045,293.3733215332031,297.1499938964844,293.1499938964844,0.0051199756562709,-1886.8876953125,298.0091552734375,0.5468197464942932,0.050000000745058,0.2289522588253021,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3372497558594,294.64947509765625,291.1843566894531,1.0,0.1741133630275726,0.928136110305786,0.928136110305786,1.0,1.0,-0.7136327624320984,0.3076537847518921,0.4059789776802063,0.1114223226904869,0.0,0.0,0.0288308467715978,26.01165008544922,25.0,3.7769429683685294,-3496.3603515625,52.21308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779223889112472,0.0,0.0,0.0,0.0,1.0,0.0038152835331857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750798061490058,0.0993602573871612,-0.0242804456502199,0.0,7.908131374279037e-05,0.0,0.0,3.7973763942718506,0.0,0.0,0.0,0.2684985995292663,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074228015728294,-508.4462890625,300.3617553710937,0.5459886789321899,0.050000000745058,0.0458404719829559,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459886789321899,0.050000000745058,0.0482722260057926,293.2655334472656,297.1499938964844,293.1499938964844,0.060005996376276,-1212.8204345703125,304.16436767578125,0.7200114130973816,0.108393557369709,0.0772020891308784,293.2341003417969,297.1499938964844,293.1499938964844,0.1291402131319046,-2958.77880859375,304.160400390625,0.8718079924583435,0.1974517852067947,0.1883995085954666,293.3828125,297.1499938964844,293.1499938964844,0.0050326390191912,-1858.194580078125,297.9071350097656,0.5459886789321899,0.050000000745058,0.2289826571941375,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3333740234375,294.6409912109375,291.18707275390625,1.0,0.1735696345567703,0.928321123123169,0.928321123123169,1.0,1.0,-0.7064710855484009,0.3046125471591949,0.4018585383892059,0.1098727360367775,0.0,0.0,0.023660572245717,26.10833168029785,25.0,2.725654363632202,-3460.961181640625,51.39773941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,302.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772198289632797,0.0,0.0,0.0,0.0,1.0,0.0039550052024424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736060291528701,0.0993022844195365,-0.0256962515413761,0.0,7.836830627638847e-05,0.0,0.0,3.793250322341919,0.0,0.0,0.0,0.2684278488159179,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074228015728294,-508.4462890625,300.3617553710937,0.5459886789321899,0.050000000745058,0.0458404719829559,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459886789321899,0.050000000745058,0.0482722260057926,293.2655334472656,297.1499938964844,293.1499938964844,0.060005996376276,-1212.8204345703125,304.16436767578125,0.7200114130973816,0.108393557369709,0.0772020891308784,293.2341003417969,297.1499938964844,293.1499938964844,0.1291402131319046,-2958.77880859375,304.160400390625,0.8718079924583435,0.1974517852067947,0.1883995085954666,293.3828125,297.1499938964844,293.1499938964844,0.0050326390191912,-1858.194580078125,297.9071350097656,0.5459886789321899,0.050000000745058,0.2289826571941375,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3333740234375,294.6409912109375,291.18707275390625,1.0,0.1735696345567703,0.928321123123169,0.928321123123169,1.0,1.0,-0.7064710855484009,0.3046125471591949,0.4018585383892059,0.1098727360367775,0.0,0.0,0.023660572245717,26.10833168029785,25.0,2.725654363632202,-3460.961181640625,51.39773941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,302.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772198289632797,0.0,0.0,0.0,0.0,1.0,0.0039550052024424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736060291528701,0.0993022844195365,-0.0256962515413761,0.0,7.836830627638847e-05,0.0,0.0,3.793250322341919,0.0,0.0,0.0,0.2684278488159179,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073816524818539,-506.4413757324219,300.32501220703125,0.5457040071487427,0.050000000745058,0.0458425730466842,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457040071487427,0.050000000745058,0.0482744388282299,293.2682189941406,297.1499938964844,293.1499938964844,0.058345578610897,-1190.6680908203125,304.164794921875,0.7154719829559326,0.1064001694321632,0.0757898688316345,293.235595703125,297.1499938964844,293.1499938964844,0.128017321228981,-2938.10546875,304.1605529785156,0.8693732619285583,0.196092888712883,0.1870813965797424,293.386474609375,297.1499938964844,293.1499938964844,0.0049908407963812,-1844.4696044921875,297.8571472167969,0.5457040071487427,0.050000000745058,0.228993147611618,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3312683105469,294.6373596191406,291.1869506835937,1.0,0.1732892245054245,0.9284135699272156,0.9284135699272156,1.0,1.0,-0.7032120823860168,0.3032298386096954,0.3999822437763214,0.1091687232255935,0.0,0.0,0.0211685057729482,26.13465881347656,25.0,0.9440792202949524,-3443.89404296875,51.00886154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32672119140625,302.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768619626760482,0.0,0.0,0.0,0.0,1.0,0.0040264767594635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728789493441581,0.0992921516299247,-0.0264132022857666,0.0,7.800511957611889e-05,0.0,0.0,3.791895627975464,0.0,0.0,0.0,0.2683942019939422,4.0,0.0,1.0
824760,293.3152770996094,297.1499938964844,293.1499938964844,0.0073417839594185,-504.4981384277344,300.28887939453125,0.5454676151275635,0.050000000745058,0.0458443239331245,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454676151275635,0.050000000745058,0.0482762828469276,293.2705078125,297.1499938964844,293.1499938964844,0.0567189864814281,-1169.1280517578125,304.1650390625,0.7108771800994873,0.1044523492455482,0.0744141414761543,293.2366943359375,297.1499938964844,293.1499938964844,0.1269540190696716,-2918.52392578125,304.1605834960937,0.867103099822998,0.1947909444570541,0.1858265250921249,293.3895874023437,297.1499938964844,293.1499938964844,0.0049499752931296,-1831.0318603515625,297.80767822265625,0.5454676151275635,0.050000000745058,0.2290018945932388,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.3295593261719,294.63507080078125,291.18634033203125,1.0,0.1730055212974548,0.9285323619842528,0.9285323619842528,1.0,1.0,-0.700069785118103,0.3018979430198669,0.3981718420982361,0.1084911078214645,0.0,0.0,0.0187747869640588,26.152809143066406,25.0,-0.5341439247131348,-3427.57763671875,50.62743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,302.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0765004083514213,0.0,0.0,0.0,0.0,1.0,0.0040965760126709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721868425607681,0.0992971211671829,-0.0271102786064147,0.0,7.763819303363562e-05,0.0,0.0,3.791165351867676,0.0,0.0,0.0,0.2683634161949157,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.0072648311033844,-500.7291564941406,300.21826171875,0.5450921058654785,0.050000000745058,0.0458471216261386,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450921058654785,0.050000000745058,0.0482792258262634,293.274169921875,297.1499938964844,293.1499938964844,0.053527683019638,-1127.2972412109375,304.16534423828125,0.7013985514640808,0.1006551906466484,0.0717401728034019,293.23809814453125,297.1499938964844,293.1499938964844,0.1249469891190528,-2881.51220703125,304.160400390625,0.8628989458084106,0.192309483885765,0.1834472566843032,293.3945617675781,297.1499938964844,293.1499938964844,0.0048703295178711,-1804.7281494140625,297.7102355957031,0.5450921058654785,0.050000000745058,0.2290158718824386,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.6341247558594,291.1845092773437,1.0,0.1724327802658081,0.9287698864936828,0.9287698864936828,1.0,1.0,-0.6940287947654724,0.2993394136428833,0.3946893811225891,0.1071900501847267,0.0,0.0,0.014231258071959,26.17270469665528,25.0,-2.2982523441314697,-3396.767333984375,49.88249588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,301.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757722929120063,0.0,0.0,0.0,0.0,1.0,0.0042315744794905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708940401673317,0.0993259027600288,-0.0284318644553422,0.0,7.689924677833915e-05,0.0,0.0,3.790567398071289,0.0,0.0,0.0,0.2683081328868866,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.0072648311033844,-500.7291564941406,300.21826171875,0.5450921058654785,0.050000000745058,0.0458471216261386,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450921058654785,0.050000000745058,0.0482792258262634,293.274169921875,297.1499938964844,293.1499938964844,0.053527683019638,-1127.2972412109375,304.16534423828125,0.7013985514640808,0.1006551906466484,0.0717401728034019,293.23809814453125,297.1499938964844,293.1499938964844,0.1249469891190528,-2881.51220703125,304.160400390625,0.8628989458084106,0.192309483885765,0.1834472566843032,293.3945617675781,297.1499938964844,293.1499938964844,0.0048703295178711,-1804.7281494140625,297.7102355957031,0.5450921058654785,0.050000000745058,0.2290158718824386,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.6341247558594,291.1845092773437,1.0,0.1724327802658081,0.9287698864936828,0.9287698864936828,1.0,1.0,-0.6940287947654724,0.2993394136428833,0.3946893811225891,0.1071900501847267,0.0,0.0,0.014231258071959,26.17270469665528,25.0,-2.2982523441314697,-3396.767333984375,49.88249588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,301.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757722929120063,0.0,0.0,0.0,0.0,1.0,0.0042315744794905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708940401673317,0.0993259027600288,-0.0284318644553422,0.0,7.689924677833915e-05,0.0,0.0,3.790567398071289,0.0,0.0,0.0,0.2683081328868866,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071929153054952,-497.3150939941406,300.1476745605469,0.544804573059082,0.050000000745058,0.0458492748439312,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.544804573059082,0.050000000745058,0.0482814945280551,293.27691650390625,297.1499938964844,293.1499938964844,0.0504285059869289,-1087.241455078125,304.1653747558594,0.6919354796409607,0.096952386200428,0.0691399350762367,293.2387084960937,297.1499938964844,293.1499938964844,0.1231342703104019,-2848.1552734375,304.1599426269531,0.8590157628059387,0.1899522840976715,0.1811964213848114,293.3982238769531,297.1499938964844,293.1499938964844,0.0047934721224009,-1779.66259765625,297.61163330078125,0.544804573059082,0.050000000745058,0.2290266305208206,291.17724609375,291.1499938964844,275.35760498046875,272.7396850585937,286.3250732421875,294.636962890625,291.1721496582031,1.0,0.1718577593564987,0.9290074706077576,0.9290074706077576,1.0,1.0,-0.6882250905036926,0.296883761882782,0.3913413286209106,0.10594192892313,0.0,0.0,0.0108835091814398,26.177865982055664,25.0,-27.518760681152344,-3289.946533203125,49.1582145690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,301.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.27734375,18000.0,0.0,0.0,0.0750016644597053,0.0,0.0,0.0,0.0,1.0,0.0046445182524621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655088201165199,0.0977478399872779,-0.0322390235960483,0.0,7.611715409439057e-05,0.0,0.0,3.7243266105651855,0.0,0.0,0.0,0.2679431140422821,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071929153054952,-497.3150939941406,300.1476745605469,0.544804573059082,0.050000000745058,0.0458492748439312,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.544804573059082,0.050000000745058,0.0482814945280551,293.27691650390625,297.1499938964844,293.1499938964844,0.0504285059869289,-1087.241455078125,304.1653747558594,0.6919354796409607,0.096952386200428,0.0691399350762367,293.2387084960937,297.1499938964844,293.1499938964844,0.1231342703104019,-2848.1552734375,304.1599426269531,0.8590157628059387,0.1899522840976715,0.1811964213848114,293.3982238769531,297.1499938964844,293.1499938964844,0.0047934721224009,-1779.66259765625,297.61163330078125,0.544804573059082,0.050000000745058,0.2290266305208206,291.17724609375,291.1499938964844,275.35760498046875,272.7396850585937,286.3250732421875,294.636962890625,291.1721496582031,1.0,0.1718577593564987,0.9290074706077576,0.9290074706077576,1.0,1.0,-0.6882250905036926,0.296883761882782,0.3913413286209106,0.10594192892313,0.0,0.0,0.0108835091814398,26.177865982055664,25.0,-27.518760681152344,-3289.946533203125,49.1582145690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,301.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.27734375,18000.0,0.0,0.0,0.0750016644597053,0.0,0.0,0.0,0.0,1.0,0.0046445182524621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655088201165199,0.0977478399872779,-0.0322390235960483,0.0,7.611715409439057e-05,0.0,0.0,3.7243266105651855,0.0,0.0,0.0,0.2679431140422821,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071329367347061,-494.8718872070313,300.0702819824219,0.544571578502655,0.050000000745058,0.0458510294556617,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.544571578502655,0.050000000745058,0.0482833422720432,293.27899169921875,297.1499938964844,293.1499938964844,0.0474743731319904,-1049.66357421875,304.1651916503906,0.682469367980957,0.093315340578556,0.0665887147188186,293.23876953125,297.1499938964844,293.1499938964844,0.121637113392353,-2820.96728515625,304.1591491699219,0.8553557991981506,0.1876909434795379,0.1790403723716735,293.4009094238281,297.1499938964844,293.1499938964844,0.0047242203727364,-1758.3970947265625,297.5009765625,0.544571578502655,0.050000000745058,0.2290353924036026,291.1434020996094,291.1499938964844,275.3490600585937,272.7361145019531,286.3235168457031,294.642822265625,291.1448669433594,1.0,0.1712847203016281,0.9292524456977844,0.9292524456977844,1.0,1.0,-0.6825905442237854,0.2945019900798797,0.3880885541439056,0.1047320887446403,0.0,0.0,0.0142865581437945,26.174148559570312,25.0,-8.476509094238281,-3362.13525390625,48.45236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,301.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.744140625,18000.0,0.0,0.0,0.0739902779459953,0.0,0.0,0.0,0.0,1.0,0.0045407023280858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695728510618209,0.1008902266621589,-0.0313173793256282,0.0,7.50907274778001e-05,0.0,0.0,3.8467750549316406,0.0,0.0,0.0,0.2683535814285278,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071329367347061,-494.8718872070313,300.0702819824219,0.544571578502655,0.050000000745058,0.0458510294556617,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.544571578502655,0.050000000745058,0.0482833422720432,293.27899169921875,297.1499938964844,293.1499938964844,0.0474743731319904,-1049.66357421875,304.1651916503906,0.682469367980957,0.093315340578556,0.0665887147188186,293.23876953125,297.1499938964844,293.1499938964844,0.121637113392353,-2820.96728515625,304.1591491699219,0.8553557991981506,0.1876909434795379,0.1790403723716735,293.4009094238281,297.1499938964844,293.1499938964844,0.0047242203727364,-1758.3970947265625,297.5009765625,0.544571578502655,0.050000000745058,0.2290353924036026,291.1434020996094,291.1499938964844,275.3490600585937,272.7361145019531,286.3235168457031,294.642822265625,291.1448669433594,1.0,0.1712847203016281,0.9292524456977844,0.9292524456977844,1.0,1.0,-0.6825905442237854,0.2945019900798797,0.3880885541439056,0.1047320887446403,0.0,0.0,0.0142865581437945,26.174148559570312,25.0,-8.476509094238281,-3362.13525390625,48.45236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,301.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.744140625,18000.0,0.0,0.0,0.0739902779459953,0.0,0.0,0.0,0.0,1.0,0.0045407023280858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695728510618209,0.1008902266621589,-0.0313173793256282,0.0,7.50907274778001e-05,0.0,0.0,3.8467750549316406,0.0,0.0,0.0,0.2683535814285278,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070501179434359,-490.11663818359375,300.01318359375,0.5443711280822754,0.050000000745058,0.0458525456488132,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5443711280822754,0.050000000745058,0.0482849404215812,293.2806396484375,297.1499938964844,293.1499938964844,0.0441973060369491,-1007.6932373046876,304.16558837890625,0.6729851365089417,0.0897129625082016,0.0640690177679061,293.2384948730469,297.1499938964844,293.1499938964844,0.1195722594857215,-2781.919189453125,304.1595153808594,0.8518551588058472,0.1854979544878006,0.1769568622112274,293.4031066894531,297.1499938964844,293.1499938964844,0.0046428614296019,-1728.8831787109375,297.4228515625,0.5443711280822754,0.050000000745058,0.229042962193489,291.1722717285156,291.1499938964844,275.3376770019531,272.73126220703125,286.3212280273437,294.6496887207031,291.1727905273437,1.0,0.1707161366939544,0.9294974207878112,0.9294974207878112,1.0,1.0,-0.6770789623260498,0.2921741008758545,0.3849048316478729,0.1035504192113876,0.0,0.0,0.0094413673505187,26.16538047790528,25.0,3.7991440296173096,-3251.034912109375,47.76319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,301.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.451171875,18000.0,0.0,0.0,0.0733212754130363,0.0,0.0,0.0,0.0,1.0,0.0048163100145757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641068890690803,0.0978118106722831,-0.0337049216032028,0.0,7.441177149303257e-05,0.0,0.0,3.726881980895996,0.0,0.0,0.0,0.2678932547569275,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070501179434359,-490.11663818359375,300.01318359375,0.5443711280822754,0.050000000745058,0.0458525456488132,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5443711280822754,0.050000000745058,0.0482849404215812,293.2806396484375,297.1499938964844,293.1499938964844,0.0441973060369491,-1007.6932373046876,304.16558837890625,0.6729851365089417,0.0897129625082016,0.0640690177679061,293.2384948730469,297.1499938964844,293.1499938964844,0.1195722594857215,-2781.919189453125,304.1595153808594,0.8518551588058472,0.1854979544878006,0.1769568622112274,293.4031066894531,297.1499938964844,293.1499938964844,0.0046428614296019,-1728.8831787109375,297.4228515625,0.5443711280822754,0.050000000745058,0.229042962193489,291.1722717285156,291.1499938964844,275.3376770019531,272.73126220703125,286.3212280273437,294.6496887207031,291.1727905273437,1.0,0.1707161366939544,0.9294974207878112,0.9294974207878112,1.0,1.0,-0.6770789623260498,0.2921741008758545,0.3849048316478729,0.1035504192113876,0.0,0.0,0.0094413673505187,26.16538047790528,25.0,3.7991440296173096,-3251.034912109375,47.76319885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,301.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.451171875,18000.0,0.0,0.0,0.0733212754130363,0.0,0.0,0.0,0.0,1.0,0.0048163100145757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641068890690803,0.0978118106722831,-0.0337049216032028,0.0,7.441177149303257e-05,0.0,0.0,3.726881980895996,0.0,0.0,0.0,0.2678932547569275,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070211831480264,-489.04595947265625,299.9751281738281,0.5442761182785034,0.050000000745058,0.0458532683551311,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5442761182785034,0.050000000745058,0.0482856966555118,293.2813720703125,297.1499938964844,293.1499938964844,0.0427524670958519,-989.6397094726562,304.1653747558594,0.6682193279266357,0.0879150778055191,0.0628121346235275,293.23828125,297.1499938964844,293.1499938964844,0.1189387813210487,-2770.55859375,304.158935546875,0.8501420617103577,0.1844209432601928,0.1759337186813354,293.4040222167969,297.1499938964844,293.1499938964844,0.0046072383411228,-1718.18701171875,297.3682556152344,0.5442761182785034,0.050000000745058,0.2290465682744979,291.1563415527344,291.1499938964844,275.3310241699219,272.7283935546875,286.3199157714844,294.653564453125,291.1415405273437,1.0,0.1704337447881698,0.9296199083328248,0.9296199083328248,1.0,1.0,-0.6743487119674683,0.2910216152667999,0.3833270668983459,0.1029657498002052,0.0,0.0,0.0103832390159368,26.160301208496094,25.0,-60.07866287231445,-3150.93408203125,47.42362594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475646972656,300.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.0728883817791938,0.0,0.0,0.0,0.0,1.0,0.0053040194325149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.05908178165555,0.0964419022202491,-0.0373601205646991,0.0,7.397244189633057e-05,0.0,0.0,3.665834188461304,0.0,0.0,0.0,0.267586886882782,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.007000190205872,-488.5853576660156,299.9302978515625,0.5441853404045105,0.050000000745058,0.0458539575338363,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5441853404045105,0.050000000745058,0.04828642308712,293.2820129394531,297.1499938964844,293.1499938964844,0.041364312171936,-972.4380493164062,304.16510009765625,0.6634568572044373,0.0861252546310424,0.0615587085485458,293.23797607421875,297.1499938964844,293.1499938964844,0.1184363067150116,-2761.81494140625,304.1582336425781,0.8484573364257812,0.1833608448505401,0.1749248206615448,293.40478515625,297.1499938964844,293.1499938964844,0.0045780935324728,-1710.382568359375,297.30242919921875,0.5441853404045105,0.050000000745058,0.2290500104427337,291.1186828613281,291.1499938964844,275.3237609863281,272.7252502441406,286.3187255859375,294.6581726074219,291.1150817871094,1.0,0.170152798295021,0.9297473430633544,0.9297473430633544,1.0,1.0,-0.6716394424438477,0.2898785471916199,0.3817608952522278,0.1023860722780227,0.0,0.0,0.0163469091057777,26.15464210510254,25.0,-19.7122745513916,-3347.969970703125,47.08769607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638000488281,301.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.271484375,18000.0,0.0,0.0,0.0723128914833068,0.0,0.0,0.0,0.0,1.0,0.0047403606586158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694689601659774,0.102519191801548,-0.0330502390861511,0.0,7.338839350268245e-05,0.0,0.0,3.9061999320983887,0.0,0.0,0.0,0.268458753824234,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.006907585542649,-482.5584411621094,299.884521484375,0.5440133810043335,0.050000000745058,0.0458552651107311,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5440133810043335,0.050000000745058,0.0482878014445304,293.2831420898437,297.1499938964844,293.1499938964844,0.0379223749041557,-928.214599609375,304.1658020019531,0.6539766192436218,0.0825506821274757,0.0590625554323196,293.2372741699219,297.1499938964844,293.1499938964844,0.1160968840122222,-2716.62353515625,304.1593933105469,0.8451617360115051,0.1812724322080612,0.1729451864957809,293.40625,297.1499938964844,293.1499938964844,0.0044933026656508,-1676.95947265625,297.2418518066406,0.5440133810043335,0.050000000745058,0.2290565520524978,291.1789245605469,291.1499938964844,275.3074951171875,272.7181396484375,286.31500244140625,294.66656494140625,291.1883544921875,1.0,0.1695956885814666,0.9300021529197692,0.9300021529197692,1.0,1.0,-0.6662790179252625,0.2876181900501251,0.3786608278751373,0.1012405529618263,0.0,0.0,0.0093452902510762,26.14212417602539,25.0,54.17386245727539,-3303.177734375,46.42662811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,301.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.373046875,18000.0,0.0,0.0,0.071873128414154,0.0,0.0,0.0,0.0,1.0,0.0046200966462492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676873177289962,0.0997335091233253,-0.0320461876690387,0.0,7.294209353858605e-05,0.0,0.0,3.8053228855133057,0.0,0.0,0.0,0.2681997418403625,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.006907585542649,-482.5584411621094,299.884521484375,0.5440133810043335,0.050000000745058,0.0458552651107311,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5440133810043335,0.050000000745058,0.0482878014445304,293.2831420898437,297.1499938964844,293.1499938964844,0.0379223749041557,-928.214599609375,304.1658020019531,0.6539766192436218,0.0825506821274757,0.0590625554323196,293.2372741699219,297.1499938964844,293.1499938964844,0.1160968840122222,-2716.62353515625,304.1593933105469,0.8451617360115051,0.1812724322080612,0.1729451864957809,293.40625,297.1499938964844,293.1499938964844,0.0044933026656508,-1676.95947265625,297.2418518066406,0.5440133810043335,0.050000000745058,0.2290565520524978,291.1789245605469,291.1499938964844,275.3074951171875,272.7181396484375,286.31500244140625,294.66656494140625,291.1883544921875,1.0,0.1695956885814666,0.9300021529197692,0.9300021529197692,1.0,1.0,-0.6662790179252625,0.2876181900501251,0.3786608278751373,0.1012405529618263,0.0,0.0,0.0093452902510762,26.14212417602539,25.0,54.17386245727539,-3303.177734375,46.42662811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,301.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.373046875,18000.0,0.0,0.0,0.071873128414154,0.0,0.0,0.0,0.0,1.0,0.0046200966462492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676873177289962,0.0997335091233253,-0.0320461876690387,0.0,7.294209353858605e-05,0.0,0.0,3.8053228855133057,0.0,0.0,0.0,0.2681997418403625,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681319244205,-482.28515625,299.7936096191406,0.5438381433486938,0.050000000745058,0.0458566024899482,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5438381433486938,0.050000000745058,0.0482892096042633,293.2842102050781,297.1499938964844,293.1499938964844,0.0352748669683933,-895.5765991210938,304.1648864746094,0.6444826722145081,0.078958012163639,0.0565529204905033,293.23651123046875,297.1499938964844,293.1499938964844,0.1154394298791885,-2706.265625,304.1571960449219,0.8419066667556763,0.1792160123586654,0.1709928810596466,293.40753173828125,297.1499938964844,293.1499938964844,0.0044297869317233,-1661.1619873046875,297.108154296875,0.5438381433486938,0.050000000745058,0.2290632128715515,291.1019592285156,291.1499938964844,275.2891540527344,272.7100524902344,286.310791015625,294.6755676269531,291.062255859375,1.0,0.1690441370010376,0.930256962776184,0.930256962776184,1.0,1.0,-0.6609354019165039,0.285366415977478,0.3755689859390259,0.1001005619764328,0.0,0.0,0.0171146001666784,26.130687713623047,25.0,-141.8208770751953,-3202.9638671875,45.77552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,299.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.04296875,18000.0,0.0,0.0,0.0709455087780952,0.0,0.0,0.0,0.0,1.0,0.0055789928883314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0623736046254634,0.1015266999602317,-0.039153091609478,0.0,7.200067193480209e-05,0.0,0.0,3.8517191410064697,0.0,0.0,0.0,0.2681244313716888,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681319244205,-482.28515625,299.7936096191406,0.5438381433486938,0.050000000745058,0.0458566024899482,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5438381433486938,0.050000000745058,0.0482892096042633,293.2842102050781,297.1499938964844,293.1499938964844,0.0352748669683933,-895.5765991210938,304.1648864746094,0.6444826722145081,0.078958012163639,0.0565529204905033,293.23651123046875,297.1499938964844,293.1499938964844,0.1154394298791885,-2706.265625,304.1571960449219,0.8419066667556763,0.1792160123586654,0.1709928810596466,293.40753173828125,297.1499938964844,293.1499938964844,0.0044297869317233,-1661.1619873046875,297.108154296875,0.5438381433486938,0.050000000745058,0.2290632128715515,291.1019592285156,291.1499938964844,275.2891540527344,272.7100524902344,286.310791015625,294.6755676269531,291.062255859375,1.0,0.1690441370010376,0.930256962776184,0.930256962776184,1.0,1.0,-0.6609354019165039,0.285366415977478,0.3755689859390259,0.1001005619764328,0.0,0.0,0.0171146001666784,26.130687713623047,25.0,-141.8208770751953,-3202.9638671875,45.77552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,299.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17938.04296875,18000.0,0.0,0.0,0.0709455087780952,0.0,0.0,0.0,0.0,1.0,0.0055789928883314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0623736046254634,0.1015266999602317,-0.039153091609478,0.0,7.200067193480209e-05,0.0,0.0,3.8517191410064697,0.0,0.0,0.0,0.2681244313716888,4.0,0.0,1.0
