time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.0067797503434121,-476.0978698730469,299.7471618652344,0.5436789393424988,0.050000000745058,0.0458578169345855,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5436789393424988,0.050000000745058,0.0482904911041259,293.2850036621094,297.1499938964844,293.1499938964844,0.031872235238552,-850.6256713867188,304.1656494140625,0.6351180672645569,0.0753974989056587,0.0540626719594001,293.2355651855469,297.1499938964844,293.1499938964844,0.1130372583866119,-2659.2294921875,304.1589660644531,0.838760495185852,0.1772196143865585,0.1690979152917862,293.4084167480469,297.1499938964844,293.1499938964844,0.0043530282564461,-1629.2115478515625,297.0456237792969,0.5436789393424988,0.050000000745058,0.2290692925453186,291.1560363769531,291.1499938964844,275.2689514160156,272.7010803222656,286.3061828613281,294.68572998046875,291.18182373046875,1.0,0.1684991717338562,0.9305254817008972,0.9305254817008972,1.0,1.0,-0.6556829214096069,0.2831550538539886,0.3725278675556183,0.0989818796515464,0.0,0.0,0.0175804644823074,26.117084503173828,25.0,108.43589782714844,-3381.296142578125,45.13933944702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,302.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.0703711286187172,0.0,0.0,0.0,0.0,1.0,0.0044393632560968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727873742580413,0.1032098829746246,-0.0304225105792284,0.0,7.141775131458417e-05,0.0,0.0,3.943385601043701,0.0,0.0,0.0,0.2687577605247497,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.0067797503434121,-476.0978698730469,299.7471618652344,0.5436789393424988,0.050000000745058,0.0458578169345855,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5436789393424988,0.050000000745058,0.0482904911041259,293.2850036621094,297.1499938964844,293.1499938964844,0.031872235238552,-850.6256713867188,304.1656494140625,0.6351180672645569,0.0753974989056587,0.0540626719594001,293.2355651855469,297.1499938964844,293.1499938964844,0.1130372583866119,-2659.2294921875,304.1589660644531,0.838760495185852,0.1772196143865585,0.1690979152917862,293.4084167480469,297.1499938964844,293.1499938964844,0.0043530282564461,-1629.2115478515625,297.0456237792969,0.5436789393424988,0.050000000745058,0.2290692925453186,291.1560363769531,291.1499938964844,275.2689514160156,272.7010803222656,286.3061828613281,294.68572998046875,291.18182373046875,1.0,0.1684991717338562,0.9305254817008972,0.9305254817008972,1.0,1.0,-0.6556829214096069,0.2831550538539886,0.3725278675556183,0.0989818796515464,0.0,0.0,0.0175804644823074,26.117084503173828,25.0,108.43589782714844,-3381.296142578125,45.13933944702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,302.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.0703711286187172,0.0,0.0,0.0,0.0,1.0,0.0044393632560968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727873742580413,0.1032098829746246,-0.0304225105792284,0.0,7.141775131458417e-05,0.0,0.0,3.943385601043701,0.0,0.0,0.0,0.2687577605247497,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066920034587383,-470.7478637695313,299.70086669921875,0.5435064435005188,0.050000000745058,0.0458591394126415,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.5435064435005188,0.050000000745058,0.0482918806374073,293.2859802246094,297.1499938964844,293.1499938964844,0.0287646409124135,-810.8189697265625,304.1655578613281,0.6255452036857605,0.0717796012759208,0.0515460409224033,293.2347106933594,297.1499938964844,293.1499938964844,0.1110995560884475,-2621.9228515625,304.1590881347656,0.8356128334999084,0.1752247810363769,0.1672141104936599,293.4097595214844,297.1499938964844,293.1499938964844,0.0042648217640817,-1596.066650390625,296.9838562011719,0.5435064435005188,0.050000000745058,0.2290758937597274,291.2128295898437,291.1499938964844,275.24713134765625,272.6912841796875,286.2991943359375,294.6928405761719,291.19317626953125,1.0,0.1679596751928329,0.9307939410209656,0.9307939410209656,1.0,1.0,-0.6504130363464355,0.2809375524520874,0.3694755136966705,0.0978618115186691,0.0,0.0,0.0033794932533055,26.106290817260746,25.0,-84.69343566894531,-2628.06640625,44.51064300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,299.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.451171875,18000.0,0.0,0.0,0.0704943090677261,0.0,0.0,0.0,0.0,1.0,0.0067540989257395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382466875016689,0.084707111120224,-0.046460423618555,0.0,7.154275954235345e-05,0.0,0.0,3.208573818206787,0.0,0.0,0.0,0.2657520174980163,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066920034587383,-470.7478637695313,299.70086669921875,0.5435064435005188,0.050000000745058,0.0458591394126415,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.5435064435005188,0.050000000745058,0.0482918806374073,293.2859802246094,297.1499938964844,293.1499938964844,0.0287646409124135,-810.8189697265625,304.1655578613281,0.6255452036857605,0.0717796012759208,0.0515460409224033,293.2347106933594,297.1499938964844,293.1499938964844,0.1110995560884475,-2621.9228515625,304.1590881347656,0.8356128334999084,0.1752247810363769,0.1672141104936599,293.4097595214844,297.1499938964844,293.1499938964844,0.0042648217640817,-1596.066650390625,296.9838562011719,0.5435064435005188,0.050000000745058,0.2290758937597274,291.2128295898437,291.1499938964844,275.24713134765625,272.6912841796875,286.2991943359375,294.6928405761719,291.19317626953125,1.0,0.1679596751928329,0.9307939410209656,0.9307939410209656,1.0,1.0,-0.6504130363464355,0.2809375524520874,0.3694755136966705,0.0978618115186691,0.0,0.0,0.0033794932533055,26.106290817260746,25.0,-84.69343566894531,-2628.06640625,44.51064300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,299.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.451171875,18000.0,0.0,0.0,0.0704943090677261,0.0,0.0,0.0,0.0,1.0,0.0067540989257395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382466875016689,0.084707111120224,-0.046460423618555,0.0,7.154275954235345e-05,0.0,0.0,3.208573818206787,0.0,0.0,0.0,0.2657520174980163,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067085488699376,-474.60107421875,299.6208190917969,0.5434173345565796,0.050000000745058,0.0458598211407661,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.5434173345565796,0.050000000745058,0.0482925996184349,293.28643798828125,297.1499938964844,293.1499938964844,0.0276200976222753,-798.9935302734375,304.16473388671875,0.6205556988716125,0.0699685961008071,0.0502774454653263,293.2342224121094,297.1499938964844,293.1499938964844,0.1119176372885704,-2640.690673828125,304.1559143066406,0.8340450525283813,0.1742448955774307,0.166279599070549,293.4100952148437,297.1499938964844,293.1499938964844,0.0042476044036448,-1600.0162353515625,296.86114501953125,0.5434173345565796,0.050000000745058,0.2290793061256408,291.0747375488281,291.1499938964844,275.2357177734375,272.68609619140625,286.296630859375,294.6983337402344,290.99237060546875,1.0,0.1676915884017944,0.9309281706809998,0.9309281706809998,1.0,1.0,-0.6477748155593872,0.2798279523849487,0.3679468631744385,0.0973016992211341,0.0,0.0,0.0210816822946071,26.10153007507324,25.0,-283.53839111328125,-3130.16455078125,44.19899368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,298.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.943359375,18000.0,0.0,0.0,0.0695644617080688,0.0,0.0,0.0,0.0,1.0,0.0062310686334967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593796148896217,0.1026056334376335,-0.0432260148227214,0.0,7.05990896676667e-05,0.0,0.0,3.8789494037628174,0.0,0.0,0.0,0.2681346833705902,4.0,0.0,1.0
825960,293.3330383300781,297.1499938964844,293.1499938964844,0.006701074540615,-474.5842895507813,299.5622863769531,0.5433390140533447,0.050000000745058,0.0458604246377944,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.5433390140533447,0.050000000745058,0.0482932329177856,293.28668212890625,297.1499938964844,293.1499938964844,0.0265660528093576,-780.363037109375,304.1640014648437,0.6153966784477234,0.0681912153959274,0.0490237735211849,293.2336120605469,297.1499938964844,293.1499938964844,0.1113825961947441,-2630.7900390625,304.1559143066406,0.8325265049934387,0.1732958853244781,0.1653697341680526,293.4100952148437,297.1499938964844,293.1499938964844,0.004237163811922,-1597.62060546875,296.7723999023437,0.5433390140533447,0.050000000745058,0.2290823012590408,290.9974975585937,291.1499938964844,275.2239685058594,272.6807861328125,286.2950134277344,294.7059631347656,291.04449462890625,1.0,0.1674252301454544,0.9310694336891174,0.9310694336891174,1.0,1.0,-0.6451833844184875,0.2787387371063232,0.3664446473121643,0.0967518538236618,0.0,0.0,0.0409846976399421,26.09507179260254,25.0,71.57893371582031,-3433.2333984375,43.89245223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,301.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.021484375,18000.0,0.0,0.0,0.0687305405735969,0.0,0.0,0.0,0.0,1.0,0.004725937731564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762013792991638,0.1091460734605789,-0.0329446941614151,0.0,6.97527575539425e-05,0.0,0.0,4.167306900024414,0.0,0.0,0.0,0.269255131483078,4.0,0.0,1.0
826020,293.333740234375,297.1499938964844,293.1499938964844,0.006557194981724,-463.0244445800781,299.5757141113281,0.543186604976654,0.050000000745058,0.0458615943789482,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.543186604976654,0.050000000745058,0.0482944697141647,293.287353515625,297.1499938964844,293.1499938964844,0.0231994874775409,-728.4644165039062,304.16485595703125,0.6040217876434326,0.0645974576473236,0.0465277023613452,293.2325744628906,297.1499938964844,293.1499938964844,0.1078831627964973,-2560.18115234375,304.1596069335937,0.8295302391052246,0.1713931560516357,0.1635782271623611,293.4111328125,297.1499938964844,293.1499938964844,0.0041226702742278,-1544.48486328125,296.80584716796875,0.543186604976654,0.050000000745058,0.2290881723165512,291.2218933105469,291.1499938964844,275.1996154785156,272.6696472167969,286.28643798828125,294.7127990722656,291.2400207519531,1.0,0.1668977290391922,0.931351900100708,0.931351900100708,1.0,1.0,-0.6400477290153503,0.2765809595584869,0.3634667694568634,0.0956641435623169,0.0,0.0,0.0143750784918665,26.081892013549805,25.0,143.50283813476562,-3347.35791015625,43.289058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,302.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.431640625,18000.0,0.0,0.0,0.0692813023924827,0.0,0.0,0.0,0.0,1.0,0.0043217237107455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072540558874607,0.1018708050251007,-0.029330238699913,0.0,7.031171844573691e-05,0.0,0.0,3.894553184509277,0.0,0.0,0.0,0.2686997354030609,4.0,0.0,1.0
826080,293.333740234375,297.1499938964844,293.1499938964844,0.006557194981724,-463.0244445800781,299.5757141113281,0.543186604976654,0.050000000745058,0.0458615943789482,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.543186604976654,0.050000000745058,0.0482944697141647,293.287353515625,297.1499938964844,293.1499938964844,0.0231994874775409,-728.4644165039062,304.16485595703125,0.6040217876434326,0.0645974576473236,0.0465277023613452,293.2325744628906,297.1499938964844,293.1499938964844,0.1078831627964973,-2560.18115234375,304.1596069335937,0.8295302391052246,0.1713931560516357,0.1635782271623611,293.4111328125,297.1499938964844,293.1499938964844,0.0041226702742278,-1544.48486328125,296.80584716796875,0.543186604976654,0.050000000745058,0.2290881723165512,291.2218933105469,291.1499938964844,275.1996154785156,272.6696472167969,286.28643798828125,294.7127990722656,291.2400207519531,1.0,0.1668977290391922,0.931351900100708,0.931351900100708,1.0,1.0,-0.6400477290153503,0.2765809595584869,0.3634667694568634,0.0956641435623169,0.0,0.0,0.0143750784918665,26.081892013549805,25.0,143.50283813476562,-3347.35791015625,43.289058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,302.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.431640625,18000.0,0.0,0.0,0.0692813023924827,0.0,0.0,0.0,0.0,1.0,0.0043217237107455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072540558874607,0.1018708050251007,-0.029330238699913,0.0,7.031171844573691e-05,0.0,0.0,3.894553184509277,0.0,0.0,0.0,0.2686997354030609,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064963465556502,-460.5717468261719,299.5052185058594,0.543002188205719,0.050000000745058,0.0458630137145519,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.543002188205719,0.050000000745058,0.0482959598302841,293.288330078125,297.1499938964844,293.1499938964844,0.0208062697201967,-691.0445556640625,304.1638488769531,0.5911424160003662,0.0609148927032947,0.0439644567668437,293.231689453125,297.1499938964844,293.1499938964844,0.1068479418754577,-2541.533447265625,304.1579284667969,0.8264487385749817,0.1694771349430084,0.1617673486471176,293.4123840332031,297.1499938964844,293.1499938964844,0.0040441583842039,-1519.4896240234375,296.7049865722656,0.543002188205719,0.050000000745058,0.2290952503681183,291.2090759277344,291.1499938964844,275.1744079589844,272.6579895019531,286.2774963378906,294.71942138671875,291.1276550292969,1.0,0.1663736850023269,0.9316344261169434,0.9316344261169434,1.0,1.0,-0.6348102688789368,0.2743813693523407,0.360428899526596,0.0945571511983871,0.0,0.0,0.0037051222752779,26.07457160949707,25.0,-436.1827087402344,-1290.5257568359375,42.686466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,297.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.4375,18000.0,0.0,0.0,0.0694662630558013,0.0,0.0,0.0,0.0,1.0,0.0093210954219102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120599111542105,0.0710045248270034,-0.0589446164667606,0.0,7.049942360026762e-05,0.0,0.0,2.665832042694092,0.0,0.0,0.0,0.2637132704257965,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064963465556502,-460.5717468261719,299.5052185058594,0.543002188205719,0.050000000745058,0.0458630137145519,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.543002188205719,0.050000000745058,0.0482959598302841,293.288330078125,297.1499938964844,293.1499938964844,0.0208062697201967,-691.0445556640625,304.1638488769531,0.5911424160003662,0.0609148927032947,0.0439644567668437,293.231689453125,297.1499938964844,293.1499938964844,0.1068479418754577,-2541.533447265625,304.1579284667969,0.8264487385749817,0.1694771349430084,0.1617673486471176,293.4123840332031,297.1499938964844,293.1499938964844,0.0040441583842039,-1519.4896240234375,296.7049865722656,0.543002188205719,0.050000000745058,0.2290952503681183,291.2090759277344,291.1499938964844,275.1744079589844,272.6579895019531,286.2774963378906,294.71942138671875,291.1276550292969,1.0,0.1663736850023269,0.9316344261169434,0.9316344261169434,1.0,1.0,-0.6348102688789368,0.2743813693523407,0.360428899526596,0.0945571511983871,0.0,0.0,0.0037051222752779,26.07457160949707,25.0,-436.1827087402344,-1290.5257568359375,42.686466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,297.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.4375,18000.0,0.0,0.0,0.0694662630558013,0.0,0.0,0.0,0.0,1.0,0.0093210954219102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120599111542105,0.0710045248270034,-0.0589446164667606,0.0,7.049942360026762e-05,0.0,0.0,2.665832042694092,0.0,0.0,0.0,0.2637132704257965,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065245334990322,-465.5744018554688,299.343017578125,0.5428510308265686,0.050000000745058,0.0458641797304153,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088439941406,0.5428510308265686,0.050000000745058,0.0482971929013729,293.2886047363281,297.1499938964844,293.1499938964844,0.0189344752579927,-661.4650268554688,304.16259765625,0.5774108171463013,0.0573519580066204,0.041441686451435,293.2303466796875,297.1499938964844,293.1499938964844,0.1072731837630271,-2553.08056640625,304.155517578125,0.8235107064247131,0.1676827818155288,0.1600367128849029,293.41180419921875,297.1499938964844,293.1499938964844,0.0040373867377638,-1528.398193359375,296.4546813964844,0.5428510308265686,0.050000000745058,0.229101076722145,290.9320373535156,291.1499938964844,275.1485290527344,272.6459045410156,286.274658203125,294.7374267578125,291.0356750488281,1.0,0.1658550500869751,0.9319309592247008,0.9319309592247008,1.0,1.0,-0.6297155022621155,0.2722439467906952,0.3574715554714203,0.0934814363718032,0.0,0.0,0.067066952586174,26.06196594238281,25.0,217.1402740478516,-3583.576416015625,42.1002311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39532470703125,303.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.052734375,18000.0,0.0,0.0,0.0667656436562538,0.0,0.0,0.0,0.0,1.0,0.0041082897223532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864007249474525,0.1136620938777923,-0.0272613633424043,0.0,6.775864312658086e-05,0.0,0.0,4.358356952667236,0.0,0.0,0.0,0.2701555490493774,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065245334990322,-465.5744018554688,299.343017578125,0.5428510308265686,0.050000000745058,0.0458641797304153,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088439941406,0.5428510308265686,0.050000000745058,0.0482971929013729,293.2886047363281,297.1499938964844,293.1499938964844,0.0189344752579927,-661.4650268554688,304.16259765625,0.5774108171463013,0.0573519580066204,0.041441686451435,293.2303466796875,297.1499938964844,293.1499938964844,0.1072731837630271,-2553.08056640625,304.155517578125,0.8235107064247131,0.1676827818155288,0.1600367128849029,293.41180419921875,297.1499938964844,293.1499938964844,0.0040373867377638,-1528.398193359375,296.4546813964844,0.5428510308265686,0.050000000745058,0.229101076722145,290.9320373535156,291.1499938964844,275.1485290527344,272.6459045410156,286.274658203125,294.7374267578125,291.0356750488281,1.0,0.1658550500869751,0.9319309592247008,0.9319309592247008,1.0,1.0,-0.6297155022621155,0.2722439467906952,0.3574715554714203,0.0934814363718032,0.0,0.0,0.067066952586174,26.06196594238281,25.0,217.1402740478516,-3583.576416015625,42.1002311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39532470703125,303.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.052734375,18000.0,0.0,0.0,0.0667656436562538,0.0,0.0,0.0,0.0,1.0,0.0041082897223532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864007249474525,0.1136620938777923,-0.0272613633424043,0.0,6.775864312658086e-05,0.0,0.0,4.358356952667236,0.0,0.0,0.0,0.2701555490493774,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063483137637376,-450.6059875488281,299.4011535644531,0.5427075624465942,0.050000000745058,0.0458652898669242,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.5427075624465942,0.050000000745058,0.0482983589172363,293.2891845703125,297.1499938964844,293.1499938964844,0.0162403713911771,-607.2122192382812,304.1628112792969,0.5628088712692261,0.0537270978093147,0.038941603153944,293.2292175292969,297.1499938964844,293.1499938964844,0.1031602025032043,-2468.642578125,304.1602478027344,0.8206192255020142,0.1658744215965271,0.1583482921123504,293.4130249023437,297.1499938964844,293.1499938964844,0.0039010592736303,-1462.55078125,296.5589294433594,0.5427075624465942,0.050000000745058,0.2291066348552703,291.2710876464844,291.1499938964844,275.1222229003906,272.63348388671875,286.26287841796875,294.7406005859375,291.2930908203125,1.0,0.1653440296649933,0.9322274923324584,0.9322274923324584,1.0,1.0,-0.624698281288147,0.270139992237091,0.3545582890510559,0.0924248397350311,0.0,0.0,0.0232676733285188,26.0487060546875,25.0,216.52761840820312,-3379.498046875,41.52766036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,302.7716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.478515625,18000.0,0.0,0.0,0.0681632086634635,0.0,0.0,0.0,0.0,1.0,0.0039246603846549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759897232055664,0.1014237701892852,-0.0254340432584285,0.0,6.917698920005932e-05,0.0,0.0,3.8844614028930655,0.0,0.0,0.0,0.2688704133033752,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063483137637376,-450.6059875488281,299.4011535644531,0.5427075624465942,0.050000000745058,0.0458652898669242,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.5427075624465942,0.050000000745058,0.0482983589172363,293.2891845703125,297.1499938964844,293.1499938964844,0.0162403713911771,-607.2122192382812,304.1628112792969,0.5628088712692261,0.0537270978093147,0.038941603153944,293.2292175292969,297.1499938964844,293.1499938964844,0.1031602025032043,-2468.642578125,304.1602478027344,0.8206192255020142,0.1658744215965271,0.1583482921123504,293.4130249023437,297.1499938964844,293.1499938964844,0.0039010592736303,-1462.55078125,296.5589294433594,0.5427075624465942,0.050000000745058,0.2291066348552703,291.2710876464844,291.1499938964844,275.1222229003906,272.63348388671875,286.26287841796875,294.7406005859375,291.2930908203125,1.0,0.1653440296649933,0.9322274923324584,0.9322274923324584,1.0,1.0,-0.624698281288147,0.270139992237091,0.3545582890510559,0.0924248397350311,0.0,0.0,0.0232676733285188,26.0487060546875,25.0,216.52761840820312,-3379.498046875,41.52766036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,302.7716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.478515625,18000.0,0.0,0.0,0.0681632086634635,0.0,0.0,0.0,0.0,1.0,0.0039246603846549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759897232055664,0.1014237701892852,-0.0254340432584285,0.0,6.917698920005932e-05,0.0,0.0,3.8844614028930655,0.0,0.0,0.0,0.2688704133033752,4.0,0.0,1.0
826500,293.335205078125,297.1499938964844,293.1499938964844,0.0063039702363312,-447.6404724121094,299.38140869140625,0.5426118969917297,0.050000000745058,0.0458660311996936,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031616210937,0.5426118969917297,0.050000000745058,0.0482991375029087,293.28973388671875,297.1499938964844,293.1499938964844,0.0152065735310316,-585.6478271484375,304.162353515625,0.5548614263534546,0.0518543347716331,0.0376433841884136,293.22882080078125,297.1499938964844,293.1499938964844,0.1021959409117698,-2449.609619140625,304.1601257324219,0.8190887570381165,0.1649484187364578,0.1574782282114029,293.413818359375,297.1499938964844,293.1499938964844,0.0038571299519389,-1445.22119140625,296.5333251953125,0.5426118969917297,0.050000000745058,0.2291103154420852,291.3076171875,291.1499938964844,275.1089782714844,272.627197265625,286.2571105957031,294.7423095703125,291.3139038085937,1.0,0.1650891602039337,0.9323757886886596,0.9323757886886596,1.0,1.0,-0.6221023201942444,0.2690516114234924,0.3530507385730743,0.0918790474534034,0.0,0.0,0.0088668474927544,26.04629707336425,25.0,134.60081481933594,-3286.43212890625,41.23831558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,302.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.35546875,18000.0,0.0,0.0,0.068837970495224,0.0,0.0,0.0,0.0,1.0,0.0041674622334539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711388066411018,0.0989689230918884,-0.0278301164507865,0.0,6.986179505474865e-05,0.0,0.0,3.781502723693848,0.0,0.0,0.0,0.2683877944946289,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.006270136218518,-445.7962341308594,299.3500061035156,0.5425112247467041,0.050000000745058,0.045866809785366,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.5425112247467041,0.050000000745058,0.0482999570667743,293.2903137207031,297.1499938964844,293.1499938964844,0.0142798712477087,-565.5711059570312,304.1614074707031,0.5466306805610657,0.050000000745058,0.0363306291401386,293.2284545898437,297.1499938964844,293.1499938964844,0.1015142127871513,-2436.595458984375,304.1595153808594,0.8175336122512817,0.1640238165855407,0.1566041558980941,293.41455078125,297.1499938964844,293.1499938964844,0.0038183201104402,-1431.4500732421875,296.489013671875,0.5425112247467041,0.050000000745058,0.2291142046451568,291.3123474121094,291.1499938964844,275.095703125,272.620849609375,286.251708984375,294.7447509765625,291.2939758300781,1.0,0.164834514260292,0.932530641555786,0.932530641555786,1.0,1.0,-0.6194844841957092,0.2679544687271118,0.3515300154685974,0.0913291871547699,0.0,0.0,0.0,26.0447998046875,25.0,-97.86837005615234,-2003.382080078125,40.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932922363281,299.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.4140625,18000.0,0.0,0.0,0.0692736729979515,0.0,0.0,0.0,0.0,1.0,0.0076291123405098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0226519834250211,0.0739176198840141,-0.0512656345963478,0.0,7.030397682683542e-05,0.0,0.0,2.793825387954712,0.0,0.0,0.0,0.264216810464859,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.0064291544258594,-466.0511779785156,299.0260009765625,0.5428764224052429,0.050000000745058,0.045864038169384,294.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5428764224052429,0.050000000745058,0.0482970438897609,293.29205322265625,297.1499938964844,293.1499938964844,0.0145566100254654,-581.1027221679688,304.1014099121094,0.5428847074508667,0.050000000745058,0.0356733500957489,293.2271423339844,297.1499938964844,293.1499938964844,0.1059711351990699,-2534.3818359375,304.1492919921875,0.8151624202728271,0.1622967422008514,0.1549165993928909,293.4134521484375,297.1499938964844,293.1499938964844,0.0038647658657282,-1484.3572998046875,295.9806823730469,0.5428764224052429,0.050000000745058,0.2291003763675689,290.6158752441406,291.1499938964844,275.0692749023437,272.6080627441406,286.25653076171875,294.7745666503906,290.700927734375,1.0,0.1643683463335037,0.9328402876853944,0.9328402876853944,1.0,1.0,-0.6166462898254395,0.2667747437953949,0.3498715758323669,0.0907221809029579,0.0,0.0,0.1110439375042915,25.946632385253903,25.0,21.03403854370117,-3636.14697265625,40.53571319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059814453125,302.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.861328125,18000.0,0.0,0.0,0.0646456107497215,0.0,0.0,0.0,0.0,1.0,0.0044793002307415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898191779851913,0.1205666065216064,-0.0307474248111248,0.0,6.56070769764483e-05,0.0,0.0,4.612511157989502,0.0,0.0,0.0,0.2706846892833709,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064291544258594,-466.0511779785156,299.0260009765625,0.5428764224052429,0.050000000745058,0.045864038169384,294.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478576660156,0.5428764224052429,0.050000000745058,0.0482970438897609,293.29205322265625,297.1499938964844,293.1499938964844,0.0145566100254654,-581.1027221679688,304.1014099121094,0.5428847074508667,0.050000000745058,0.0356733500957489,293.2271423339844,297.1499938964844,293.1499938964844,0.1059711351990699,-2534.3818359375,304.1492919921875,0.8151624202728271,0.1622967422008514,0.1549165993928909,293.4134521484375,297.1499938964844,293.1499938964844,0.0038647658657282,-1484.3572998046875,295.9806823730469,0.5428764224052429,0.050000000745058,0.2291003763675689,290.6158752441406,291.1499938964844,275.0692749023437,272.6080627441406,286.25653076171875,294.7745666503906,290.700927734375,1.0,0.1643683463335037,0.9328402876853944,0.9328402876853944,1.0,1.0,-0.6166462898254395,0.2667747437953949,0.3498715758323669,0.0907221809029579,0.0,0.0,0.1110439375042915,25.946632385253903,25.0,21.03403854370117,-3636.14697265625,40.53571319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059814453125,302.5826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.861328125,18000.0,0.0,0.0,0.0646456107497215,0.0,0.0,0.0,0.0,1.0,0.0044793002307415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898191779851913,0.1205666065216064,-0.0307474248111248,0.0,6.56070769764483e-05,0.0,0.0,4.612511157989502,0.0,0.0,0.0,0.2706846892833709,4.0,0.0,1.0
826740,293.33447265625,297.1499938964844,293.1499938964844,0.0061711170710623,-440.7302856445313,299.1985168457031,0.5433531403541565,0.050000000745058,0.0458604358136653,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033386230469,0.5433531403541565,0.050000000745058,0.0482932478189468,293.29547119140625,297.1499938964844,293.1499938964844,0.0135313794016838,-551.1144409179688,304.0449523925781,0.5433531403541565,0.050000000745058,0.0356692299246788,293.2256774902344,297.1499938964844,293.1499938964844,0.0992455631494522,-2392.971923828125,304.1603698730469,0.8131161332130432,0.1606450676918029,0.1533702611923217,293.4140319824219,297.1499938964844,293.1499938964844,0.0036998793948441,-1390.4024658203125,296.2646789550781,0.5433531403541565,0.050000000745058,0.2290823757648468,291.2386779785156,291.1499938964844,275.0431213378906,272.5952453613281,286.26171875,294.80645751953125,291.30572509765625,1.0,0.1639624536037445,0.9331499338150024,0.9331499338150024,1.0,1.0,-0.6147550940513611,0.2659913003444671,0.3487637937068939,0.0903194919228553,0.0,0.0,0.0558692291378974,25.834352493286133,25.0,410.6978454589844,-3577.1533203125,40.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,303.8525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.287109375,18000.0,0.0,0.0,0.066216379404068,0.0,0.0,0.0,0.0,1.0,0.0030265317764133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888885632157325,0.1052574068307876,-0.0163688398897647,0.0,6.720121018588543e-05,0.0,0.0,4.054361343383789,0.0,0.0,0.0,0.2698583900928497,4.0,0.0,1.0
826800,293.33447265625,297.1499938964844,293.1499938964844,0.0061711170710623,-440.7302856445313,299.1985168457031,0.5433531403541565,0.050000000745058,0.0458604358136653,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2033386230469,0.5433531403541565,0.050000000745058,0.0482932478189468,293.29547119140625,297.1499938964844,293.1499938964844,0.0135313794016838,-551.1144409179688,304.0449523925781,0.5433531403541565,0.050000000745058,0.0356692299246788,293.2256774902344,297.1499938964844,293.1499938964844,0.0992455631494522,-2392.971923828125,304.1603698730469,0.8131161332130432,0.1606450676918029,0.1533702611923217,293.4140319824219,297.1499938964844,293.1499938964844,0.0036998793948441,-1390.4024658203125,296.2646789550781,0.5433531403541565,0.050000000745058,0.2290823757648468,291.2386779785156,291.1499938964844,275.0431213378906,272.5952453613281,286.26171875,294.80645751953125,291.30572509765625,1.0,0.1639624536037445,0.9331499338150024,0.9331499338150024,1.0,1.0,-0.6147550940513611,0.2659913003444671,0.3487637937068939,0.0903194919228553,0.0,0.0,0.0558692291378974,25.834352493286133,25.0,410.6978454589844,-3577.1533203125,40.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,303.8525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.287109375,18000.0,0.0,0.0,0.066216379404068,0.0,0.0,0.0,0.0,1.0,0.0030265317764133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888885632157325,0.1052574068307876,-0.0163688398897647,0.0,6.720121018588543e-05,0.0,0.0,4.054361343383789,0.0,0.0,0.0,0.2698583900928497,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060621621087193,-432.621826171875,299.18634033203125,0.543691098690033,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.543691098690033,0.050000000745058,0.0482905693352222,293.3008728027344,297.1499938964844,293.1499938964844,0.0132187837734818,-543.3909912109375,303.9802551269531,0.543691098690033,0.050000000745058,0.0356672517955303,293.2250366210937,297.1499938964844,293.1499938964844,0.0969386026263237,-2346.288818359375,304.1606140136719,0.810642421245575,0.1588593125343322,0.1517030596733093,293.4161682128906,297.1499938964844,293.1499938964844,0.0035982569679617,-1347.704833984375,296.2568054199219,0.543691098690033,0.050000000745058,0.2290696799755096,291.3824768066406,291.1499938964844,275.0174865722656,272.58251953125,286.26708984375,294.83721923828125,291.3871765136719,1.0,0.1635978817939758,0.9334485530853271,0.9334485530853271,1.0,1.0,-0.6127304434776306,0.2651530504226684,0.3475773632526397,0.0898856595158577,0.0,0.0,0.0116144279018044,25.749305725097656,25.0,159.40101623535156,-3284.452880859375,39.905303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04156494140625,302.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.77734375,18000.0,0.0,0.0,0.0683685541152954,0.0,0.0,0.0,0.0,1.0,0.0038424723315984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725650712847709,0.0971373319625854,-0.0245722588151693,0.0,6.938539445400238e-05,0.0,0.0,3.713454008102417,0.0,0.0,0.0,0.2682934701442718,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060621621087193,-432.621826171875,299.18634033203125,0.543691098690033,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.543691098690033,0.050000000745058,0.0482905693352222,293.3008728027344,297.1499938964844,293.1499938964844,0.0132187837734818,-543.3909912109375,303.9802551269531,0.543691098690033,0.050000000745058,0.0356672517955303,293.2250366210937,297.1499938964844,293.1499938964844,0.0969386026263237,-2346.288818359375,304.1606140136719,0.810642421245575,0.1588593125343322,0.1517030596733093,293.4161682128906,297.1499938964844,293.1499938964844,0.0035982569679617,-1347.704833984375,296.2568054199219,0.543691098690033,0.050000000745058,0.2290696799755096,291.3824768066406,291.1499938964844,275.0174865722656,272.58251953125,286.26708984375,294.83721923828125,291.3871765136719,1.0,0.1635978817939758,0.9334485530853271,0.9334485530853271,1.0,1.0,-0.6127304434776306,0.2651530504226684,0.3475773632526397,0.0898856595158577,0.0,0.0,0.0116144279018044,25.749305725097656,25.0,159.40101623535156,-3284.452880859375,39.905303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04156494140625,302.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.77734375,18000.0,0.0,0.0,0.0683685541152954,0.0,0.0,0.0,0.0,1.0,0.0038424723315984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725650712847709,0.0971373319625854,-0.0245722588151693,0.0,6.938539445400238e-05,0.0,0.0,3.713454008102417,0.0,0.0,0.0,0.2682934701442718,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060598803684115,-437.467041015625,299.04071044921875,0.5439399480819702,0.050000000745058,0.0458560325205326,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283020019531,0.5439399480819702,0.050000000745058,0.0482886098325252,293.3065795898437,297.1499938964844,293.1499938964844,0.013428796082735,-553.3358154296875,303.9075012207031,0.5439399480819702,0.050000000745058,0.0356658026576042,293.2244567871094,297.1499938964844,293.1499938964844,0.0980977490544319,-2374.66455078125,304.15460205078125,0.8079321384429932,0.1570760756731033,0.1500040888786316,293.4176330566406,297.1499938964844,293.1499938964844,0.0035320331808179,-1338.811767578125,296.0361633300781,0.5439399480819702,0.050000000745058,0.2290603816509246,291.1811218261719,291.1499938964844,274.9926452636719,272.5699462890625,286.2777099609375,294.8769836425781,290.9156188964844,1.0,0.1632657647132873,0.933747172355652,0.933747172355652,1.0,1.0,-0.6106739640235901,0.2643058001995086,0.3463681638240814,0.0894359052181243,0.0,0.0,0.0105796130374073,25.68196487426757,25.0,-1205.9560546875,-227.03350830078125,39.61426544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971374511719,298.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18070.29296875,18000.0,0.0,0.0,0.0683410242199897,0.0,0.0,0.0,0.0,1.0,0.0110797584056854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020130849443376,0.0668654590845108,-0.0648523792624473,0.0,6.93574475008063e-05,0.0,0.0,2.492602825164795,0.0,0.0,0.0,0.2628161907196045,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060598803684115,-437.467041015625,299.04071044921875,0.5439399480819702,0.050000000745058,0.0458560325205326,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283020019531,0.5439399480819702,0.050000000745058,0.0482886098325252,293.3065795898437,297.1499938964844,293.1499938964844,0.013428796082735,-553.3358154296875,303.9075012207031,0.5439399480819702,0.050000000745058,0.0356658026576042,293.2244567871094,297.1499938964844,293.1499938964844,0.0980977490544319,-2374.66455078125,304.15460205078125,0.8079321384429932,0.1570760756731033,0.1500040888786316,293.4176330566406,297.1499938964844,293.1499938964844,0.0035320331808179,-1338.811767578125,296.0361633300781,0.5439399480819702,0.050000000745058,0.2290603816509246,291.1811218261719,291.1499938964844,274.9926452636719,272.5699462890625,286.2777099609375,294.8769836425781,290.9156188964844,1.0,0.1632657647132873,0.933747172355652,0.933747172355652,1.0,1.0,-0.6106739640235901,0.2643058001995086,0.3463681638240814,0.0894359052181243,0.0,0.0,0.0105796130374073,25.68196487426757,25.0,-1205.9560546875,-227.03350830078125,39.61426544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971374511719,298.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18070.29296875,18000.0,0.0,0.0,0.0683410242199897,0.0,0.0,0.0,0.0,1.0,0.0110797584056854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020130849443376,0.0668654590845108,-0.0648523792624473,0.0,6.93574475008063e-05,0.0,0.0,2.492602825164795,0.0,0.0,0.0,0.2628161907196045,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062153693288564,-455.49700927734375,298.76593017578125,0.5440539717674255,0.050000000745058,0.0458551831543445,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62939453125,0.5440539717674255,0.050000000745058,0.0482877157628536,293.3087158203125,297.1499938964844,293.1499938964844,0.0140419863164424,-575.0197143554688,303.8598022460937,0.5440539717674255,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019942685961723,-2459.68603515625,304.1469421386719,0.8066222667694092,0.1562771201133728,0.1492041796445846,293.4164123535156,297.1499938964844,293.1499938964844,0.0036046309396624,-1393.1441650390625,295.60223388671875,0.5440539717674255,0.050000000745058,0.2290561348199844,290.5599975585937,291.1499938964844,274.9805908203125,272.5637512207031,286.2740173339844,294.8824157714844,290.55419921875,1.0,0.1631107777357101,0.9338964819908142,0.9338964819908142,1.0,1.0,-0.6097059845924377,0.2639090716838836,0.3457969129085541,0.089220330119133,0.0,0.0,0.1143995374441146,25.65089988708496,25.0,-196.13536071777344,-3557.49755859375,39.47840118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889221191406,301.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17812.2109375,18000.0,0.0,0.0,0.0640933066606521,0.0,0.0,0.0,0.0,1.0,0.0050153550691902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856731235980987,0.1208981722593307,-0.0352250486612319,0.0,6.504655902972445e-05,0.0,0.0,4.609879016876221,0.0,0.0,0.0,0.2703893780708313,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0061018178239464,-442.32232666015625,298.8486022949219,0.544173002243042,0.050000000745058,0.0458542928099632,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.544173002243042,0.050000000745058,0.0482867807149887,293.3103942871094,297.1499938964844,293.1499938964844,0.0134593043476343,-556.8919677734375,303.8339538574219,0.544173002243042,0.050000000745058,0.0356644503772258,293.2228088378906,297.1499938964844,293.1499938964844,0.0981399267911911,-2377.491943359375,304.154541015625,0.8054323792457581,0.1555220037698745,0.1484769731760025,293.416015625,297.1499938964844,293.1499938964844,0.0035546070430427,-1354.513916015625,295.73590087890625,0.544173002243042,0.050000000745058,0.2290516942739486,290.8458251953125,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,294.884033203125,291.0253295898437,1.0,0.1629635095596313,0.9340430498123168,0.9340430498123168,1.0,1.0,-0.6088249087333679,0.2635493278503418,0.3452755510807037,0.0890218168497085,0.0,0.0,0.1093628630042076,25.619569778442383,25.0,429.05755615234375,-3840.9111328125,39.35182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324645996094,304.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.521484375,18000.0,0.0,0.0,0.0639901161193847,0.0,0.0,0.0,0.0,1.0,0.0028781848959624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051144152879715,0.1200465857982635,-0.0149321723729372,0.0,6.494183617178351e-05,0.0,0.0,4.637853145599365,0.0,0.0,0.0,0.2715984284877777,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058835139498114,-422.1940612792969,298.98931884765625,0.5443453192710876,0.050000000745058,0.0458530150353908,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492126464844,0.5443453192710876,0.050000000745058,0.0482854321599006,293.3153991699219,297.1499938964844,293.1499938964844,0.0127377612516283,-534.699951171875,303.7786560058594,0.5443453192710876,0.050000000745058,0.0356634557247161,293.221923828125,297.1499938964844,293.1499938964844,0.093200497329235,-2273.20166015625,304.1608581542969,0.8028135299682617,0.1538601219654083,0.1469538509845733,293.41845703125,297.1499938964844,293.1499938964844,0.0033907003235071,-1271.9129638671875,295.9691162109375,0.5443453192710876,0.050000000745058,0.2290453016757965,291.3680419921875,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.892578125,291.3971862792969,1.0,0.1626865714788437,0.934336245059967,0.934336245059967,1.0,1.0,-0.6069849729537964,0.2627971172332763,0.3441878855228424,0.0886090844869613,0.0,0.0,0.0365810096263885,25.5694637298584,25.0,331.4651794433594,-3436.06640625,39.1041374206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,303.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.96484375,18000.0,0.0,0.0,0.0666759610176086,0.0,0.0,0.0,0.0,1.0,0.0031848072540014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08189008384943,0.0998044982552528,-0.0179144144058227,0.0,6.766762817278504e-05,0.0,0.0,3.8339920043945312,0.0,0.0,0.0,0.2690772414207458,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058835139498114,-422.1940612792969,298.98931884765625,0.5443453192710876,0.050000000745058,0.0458530150353908,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492126464844,0.5443453192710876,0.050000000745058,0.0482854321599006,293.3153991699219,297.1499938964844,293.1499938964844,0.0127377612516283,-534.699951171875,303.7786560058594,0.5443453192710876,0.050000000745058,0.0356634557247161,293.221923828125,297.1499938964844,293.1499938964844,0.093200497329235,-2273.20166015625,304.1608581542969,0.8028135299682617,0.1538601219654083,0.1469538509845733,293.41845703125,297.1499938964844,293.1499938964844,0.0033907003235071,-1271.9129638671875,295.9691162109375,0.5443453192710876,0.050000000745058,0.2290453016757965,291.3680419921875,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.892578125,291.3971862792969,1.0,0.1626865714788437,0.934336245059967,0.934336245059967,1.0,1.0,-0.6069849729537964,0.2627971172332763,0.3441878855228424,0.0886090844869613,0.0,0.0,0.0365810096263885,25.5694637298584,25.0,331.4651794433594,-3436.06640625,39.1041374206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,303.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.96484375,18000.0,0.0,0.0,0.0666759610176086,0.0,0.0,0.0,0.0,1.0,0.0031848072540014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08189008384943,0.0998044982552528,-0.0179144144058227,0.0,6.766762817278504e-05,0.0,0.0,3.8339920043945312,0.0,0.0,0.0,0.2690772414207458,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058044213801622,-416.97747802734375,298.94000244140625,0.5444328188896179,0.050000000745058,0.0458523668348789,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4167785644531,0.5444328188896179,0.050000000745058,0.048284750431776,293.3215637207031,297.1499938964844,293.1499938964844,0.0125286513939499,-530.100341796875,303.7066955566406,0.5444328188896179,0.050000000745058,0.0356629528105258,293.2216796875,297.1499938964844,293.1499938964844,0.0915994793176651,-2241.48681640625,304.15985107421875,0.7998001575469971,0.1520882844924926,0.1452915221452713,293.4212646484375,297.1499938964844,293.1499938964844,0.0033053953666239,-1239.0029296875,295.90185546875,0.5444328188896179,0.050000000745058,0.2290420681238174,291.417236328125,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.9018859863281,291.41375732421875,1.0,0.1624259799718856,0.9346294403076172,0.9346294403076172,1.0,1.0,-0.6049839854240417,0.2619757354259491,0.3430082201957702,0.0881665349006652,0.0,0.0,0.0,25.5350284576416,25.0,48.34056091308594,-2610.138916015625,38.85655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,301.1936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18166.673828125,18000.0,0.0,0.0,0.0687173902988433,0.0,0.0,0.0,0.0,1.0,0.0058809798210859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399111174046993,0.0811261162161827,-0.0412149988114833,0.0,6.973941344767809e-05,0.0,0.0,3.0830209255218506,0.0,0.0,0.0,0.265293538570404,4.0,0.0,1.0
