time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058044213801622,-416.97747802734375,298.94000244140625,0.5444328188896179,0.050000000745058,0.0458523668348789,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4167785644531,0.5444328188896179,0.050000000745058,0.048284750431776,293.3215637207031,297.1499938964844,293.1499938964844,0.0125286513939499,-530.100341796875,303.7066955566406,0.5444328188896179,0.050000000745058,0.0356629528105258,293.2216796875,297.1499938964844,293.1499938964844,0.0915994793176651,-2241.48681640625,304.15985107421875,0.7998001575469971,0.1520882844924926,0.1452915221452713,293.4212646484375,297.1499938964844,293.1499938964844,0.0033053953666239,-1239.0029296875,295.90185546875,0.5444328188896179,0.050000000745058,0.2290420681238174,291.417236328125,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.9018859863281,291.41375732421875,1.0,0.1624259799718856,0.9346294403076172,0.9346294403076172,1.0,1.0,-0.6049839854240417,0.2619757354259491,0.3430082201957702,0.0881665349006652,0.0,0.0,0.0,25.5350284576416,25.0,48.34056091308594,-2610.138916015625,38.85655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,301.1936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18166.673828125,18000.0,0.0,0.0,0.0687173902988433,0.0,0.0,0.0,0.0,1.0,0.0058809798210859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399111174046993,0.0811261162161827,-0.0412149988114833,0.0,6.973941344767809e-05,0.0,0.0,3.0830209255218506,0.0,0.0,0.0,0.265293538570404,4.0,0.0,1.0
827460,293.33819580078125,297.1499938964844,293.1499938964844,0.0059751062653958,-441.4024353027344,298.5370788574219,0.5444963574409485,0.050000000745058,0.0458519011735916,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6868591308594,0.5444963574409485,0.050000000745058,0.0482842624187469,293.326904296875,297.1499938964844,293.1499938964844,0.0133847957476973,-563.9616088867188,303.5982666015625,0.5444963574409485,0.050000000745058,0.0356625914573669,293.2209777832031,297.1499938964844,293.1499938964844,0.0973798707127571,-2370.148681640625,304.146484375,0.7967764139175415,0.150408461689949,0.1436543017625808,293.42138671875,297.1499938964844,293.1499938964844,0.0033265561796724,-1288.6822509765625,295.2716369628906,0.5444963574409485,0.050000000745058,0.2290397435426712,290.5970153808594,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.9080505371094,290.4855041503906,1.0,0.1621792018413543,0.9352393746376038,0.9352393746376038,1.0,1.0,-0.6030147075653076,0.2611712515354156,0.3418434858322143,0.0877437368035316,0.0,0.0,0.1039315611124038,25.50577545166016,25.0,-403.7131042480469,-3465.9443359375,38.61868667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4489440917969,301.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.3671875,18000.0,0.0,0.0,0.0640443563461303,0.0,0.0,0.0,0.0,1.0,0.0055507994256913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805947855114936,0.1195344477891922,-0.0389396622776985,0.0,6.49968787911348e-05,0.0,0.0,4.544522762298584,0.0,0.0,0.0,0.2699124813079834,4.0,0.0,1.0
827520,293.33819580078125,297.1499938964844,293.1499938964844,0.0059751062653958,-441.4024353027344,298.5370788574219,0.5444963574409485,0.050000000745058,0.0458519011735916,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6868591308594,0.5444963574409485,0.050000000745058,0.0482842624187469,293.326904296875,297.1499938964844,293.1499938964844,0.0133847957476973,-563.9616088867188,303.5982666015625,0.5444963574409485,0.050000000745058,0.0356625914573669,293.2209777832031,297.1499938964844,293.1499938964844,0.0973798707127571,-2370.148681640625,304.146484375,0.7967764139175415,0.150408461689949,0.1436543017625808,293.42138671875,297.1499938964844,293.1499938964844,0.0033265561796724,-1288.6822509765625,295.2716369628906,0.5444963574409485,0.050000000745058,0.2290397435426712,290.5970153808594,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.9080505371094,290.4855041503906,1.0,0.1621792018413543,0.9352393746376038,0.9352393746376038,1.0,1.0,-0.6030147075653076,0.2611712515354156,0.3418434858322143,0.0877437368035316,0.0,0.0,0.1039315611124038,25.50577545166016,25.0,-403.7131042480469,-3465.9443359375,38.61868667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4489440917969,301.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.3671875,18000.0,0.0,0.0,0.0640443563461303,0.0,0.0,0.0,0.0,1.0,0.0055507994256913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805947855114936,0.1195344477891922,-0.0389396622776985,0.0,6.49968787911348e-05,0.0,0.0,4.544522762298584,0.0,0.0,0.0,0.2699124813079834,4.0,0.0,1.0
827580,293.3377380371094,297.1499938964844,293.1499938964844,0.0057597788982093,-417.3692932128906,298.7079162597656,0.544590175151825,0.050000000745058,0.0458512119948864,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.544590175151825,0.050000000745058,0.0482835322618484,293.33074951171875,297.1499938964844,293.1499938964844,0.0124287698417902,-532.0857543945312,303.55108642578125,0.544590175151825,0.050000000745058,0.0356620512902736,293.21954345703125,297.1499938964844,293.1499938964844,0.0907606035470962,-2228.145751953125,304.15869140625,0.7941701412200928,0.1489053070545196,0.1422284096479416,293.4217834472656,297.1499938964844,293.1499938964844,0.003212637733668,-1213.718017578125,295.54736328125,0.544590175151825,0.050000000745058,0.2290362864732742,291.1626281738281,291.1499938964844,274.8882141113281,272.5133056640625,286.2442321777344,294.9122619628906,291.2767028808594,1.0,0.1619488000869751,0.9358493089675904,0.9358493089675904,1.0,1.0,-0.6012969613075256,0.2604690194129944,0.3408279716968536,0.087382011115551,0.0,0.0,0.0766422823071479,25.472734451293945,25.0,508.6957092285156,-3694.225830078125,38.40431594848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,304.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.48046875,18000.0,0.0,0.0,0.0646981075406074,0.0,0.0,0.0,0.0,1.0,0.0025865617208182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977588221430778,0.110025055706501,-0.0122662335634231,0.0,6.566035153809935e-05,0.0,0.0,4.252350330352783,0.0,0.0,0.0,0.2706586122512817,4.0,0.0,1.0
827640,293.3377380371094,297.1499938964844,293.1499938964844,0.0057597788982093,-417.3692932128906,298.7079162597656,0.544590175151825,0.050000000745058,0.0458512119948864,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.544590175151825,0.050000000745058,0.0482835322618484,293.33074951171875,297.1499938964844,293.1499938964844,0.0124287698417902,-532.0857543945312,303.55108642578125,0.544590175151825,0.050000000745058,0.0356620512902736,293.21954345703125,297.1499938964844,293.1499938964844,0.0907606035470962,-2228.145751953125,304.15869140625,0.7941701412200928,0.1489053070545196,0.1422284096479416,293.4217834472656,297.1499938964844,293.1499938964844,0.003212637733668,-1213.718017578125,295.54736328125,0.544590175151825,0.050000000745058,0.2290362864732742,291.1626281738281,291.1499938964844,274.8882141113281,272.5133056640625,286.2442321777344,294.9122619628906,291.2767028808594,1.0,0.1619488000869751,0.9358493089675904,0.9358493089675904,1.0,1.0,-0.6012969613075256,0.2604690194129944,0.3408279716968536,0.087382011115551,0.0,0.0,0.0766422823071479,25.472734451293945,25.0,508.6957092285156,-3694.225830078125,38.40431594848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,304.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.48046875,18000.0,0.0,0.0,0.0646981075406074,0.0,0.0,0.0,0.0,1.0,0.0025865617208182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977588221430778,0.110025055706501,-0.0122662335634231,0.0,6.566035153809935e-05,0.0,0.0,4.252350330352783,0.0,0.0,0.0,0.2706586122512817,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056722112931311,-409.578369140625,298.75555419921875,0.5446124076843262,0.050000000745058,0.0458510480821132,294.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368530273437,0.5446124076843262,0.050000000745058,0.0482833608984947,293.3335266113281,297.1499938964844,293.1499938964844,0.012166054919362,-523.7345581054688,303.52227783203125,0.5446124076843262,0.050000000745058,0.0356619283556938,293.2192687988281,297.1499938964844,293.1499938964844,0.088889755308628,-2188.85986328125,304.16046142578125,0.7927455902099609,0.1480777114629745,0.1414720565080642,293.42333984375,297.1499938964844,293.1499938964844,0.0031404411420226,-1179.71142578125,295.6277770996094,0.5446124076843262,0.050000000745058,0.2290354818105697,291.360107421875,291.1499938964844,274.8803100585937,272.508544921875,286.2427062988281,294.91680908203125,291.3992614746094,1.0,0.1618379652500152,0.936154305934906,0.936154305934906,1.0,1.0,-0.6003878116607666,0.2600953280925751,0.3402924835681915,0.0871939957141876,0.0,0.0,0.0417988412082195,25.46076393127441,25.0,370.80322265625,-3462.7958984375,38.29680252075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,303.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.046875,18000.0,0.0,0.0,0.0661523640155792,0.0,0.0,0.0,0.0,1.0,0.0030449465848505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841233506798744,0.1006613001227378,-0.016537943854928,0.0,6.713623588439077e-05,0.0,0.0,3.871129274368286,0.0,0.0,0.0,0.269273430109024,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056233615614473,-405.9453125,298.74517822265625,0.5446169376373291,0.050000000745058,0.0458510182797908,294.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41278076171875,0.5446169376373291,0.050000000745058,0.0482833310961723,293.3365783691406,297.1499938964844,293.1499938964844,0.0120331831276416,-520.2164306640625,303.48590087890625,0.5446169376373291,0.050000000745058,0.0356619022786617,293.2191772460937,297.1499938964844,293.1499938964844,0.0879104286432266,-2169.0615234375,304.1603088378906,0.7912128567695618,0.1472187340259552,0.1406736671924591,293.4249572753906,297.1499938964844,293.1499938964844,0.0030910118948668,-1159.4954833984375,295.6167297363281,0.5446169376373291,0.050000000745058,0.2290353327989578,291.41943359375,291.1499938964844,274.8729553222656,272.5039978027344,286.2416381835937,294.92144775390625,291.427734375,1.0,0.1617288589477539,0.9361486434936525,0.9361486434936525,1.0,1.0,-0.5994293689727783,0.259694367647171,0.3397350013256073,0.0869915261864662,0.0,0.0,0.0174558740109205,25.45192527770996,25.0,220.0995178222656,-3303.831298828125,38.18754959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,302.769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.400390625,18000.0,0.0,0.0,0.0673974230885505,0.0,0.0,0.0,0.0,1.0,0.0035769215319305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750259831547737,0.0968930199742317,-0.021867036819458,0.0,6.839982233941555e-05,0.0,0.0,3.709397315979004,0.0,0.0,0.0,0.2684339880943298,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.005580629222095,-405.5552673339844,298.64080810546875,0.5446041822433472,0.050000000745058,0.0458511188626289,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617553710937,0.5446041822433472,0.050000000745058,0.0482834391295909,293.3427734375,297.1499938964844,293.1499938964844,0.0120080364868044,-522.567626953125,303.4005126953125,0.5446041822433472,0.050000000745058,0.0356619842350482,293.2190246582031,297.1499938964844,293.1499938964844,0.087713323533535,-2167.94384765625,304.15692138671875,0.7880342602729797,0.1454938948154449,0.1390406489372253,293.42755126953125,297.1499938964844,293.1499938964844,0.0030095241963863,-1135.4873046875,295.4618530273437,0.5446041822433472,0.050000000745058,0.2290358394384384,291.3392333984375,291.1499938964844,274.8601379394531,272.4955749511719,286.23980712890625,294.9297790527344,291.1660461425781,1.0,0.1615151762962341,0.9361373782157898,0.9361373782157898,1.0,1.0,-0.5974705219268799,0.2588725090026855,0.3385980129241943,0.0865809172391891,0.0,0.0,0.0,25.43831253051757,25.0,-902.552001953125,-4.555234909057617,37.969459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849853515625,298.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.03515625,18000.0,0.0,0.0,0.0684269294142723,0.0,0.0,0.0,0.0,1.0,0.0104269748553633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000687972351443,0.0636036023497581,-0.0629156306385994,0.0,6.944463530089706e-05,0.0,0.0,2.376744747161865,0.0,0.0,0.0,0.2625215351581573,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.005580629222095,-405.5552673339844,298.64080810546875,0.5446041822433472,0.050000000745058,0.0458511188626289,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617553710937,0.5446041822433472,0.050000000745058,0.0482834391295909,293.3427734375,297.1499938964844,293.1499938964844,0.0120080364868044,-522.567626953125,303.4005126953125,0.5446041822433472,0.050000000745058,0.0356619842350482,293.2190246582031,297.1499938964844,293.1499938964844,0.087713323533535,-2167.94384765625,304.15692138671875,0.7880342602729797,0.1454938948154449,0.1390406489372253,293.42755126953125,297.1499938964844,293.1499938964844,0.0030095241963863,-1135.4873046875,295.4618530273437,0.5446041822433472,0.050000000745058,0.2290358394384384,291.3392333984375,291.1499938964844,274.8601379394531,272.4955749511719,286.23980712890625,294.9297790527344,291.1660461425781,1.0,0.1615151762962341,0.9361373782157898,0.9361373782157898,1.0,1.0,-0.5974705219268799,0.2588725090026855,0.3385980129241943,0.0865809172391891,0.0,0.0,0.0,25.43831253051757,25.0,-902.552001953125,-4.555234909057617,37.969459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849853515625,298.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.03515625,18000.0,0.0,0.0,0.0684269294142723,0.0,0.0,0.0,0.0,1.0,0.0104269748553633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000687972351443,0.0636036023497581,-0.0629156306385994,0.0,6.944463530089706e-05,0.0,0.0,2.376744747161865,0.0,0.0,0.0,0.2625215351581573,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057036583311855,-420.9849853515625,298.29473876953125,0.5446204543113708,0.050000000745058,0.0458510071039199,294.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.5446204543113708,0.050000000745058,0.0482833161950111,293.3466186523437,297.1499938964844,293.1499938964844,0.012389532290399,-540.3279418945312,303.2807006835937,0.5446204543113708,0.050000000745058,0.0356618948280811,293.2177734375,297.1499938964844,293.1499938964844,0.0904532298445701,-2229.83642578125,304.1514587402344,0.7851558923721313,0.1439994573593139,0.1375531703233719,293.4259948730469,297.1499938964844,293.1499938964844,0.0030573392286896,-1175.4114990234375,294.9193725585937,0.5446204543113708,0.050000000745058,0.229035273194313,290.6801147460937,291.1499938964844,274.8500061035156,272.4881591796875,286.2359313964844,294.9325256347656,290.8728332519531,1.0,0.1613095700740814,0.9361261129379272,0.9361261129379272,1.0,1.0,-0.5956842303276062,0.2581222355365753,0.3375620245933532,0.0862089097499847,0.0,0.0,0.1252717524766922,25.4204158782959,25.0,318.8637390136719,-3820.394287109375,37.76578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46856689453125,304.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.166015625,18000.0,0.0,0.0,0.0629257559776306,0.0,0.0,0.0,0.0,1.0,0.0032699138391762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048501282930374,0.1236052960157394,-0.0187551714479923,0.0,6.386164022842422e-05,0.0,0.0,4.76524829864502,0.0,0.0,0.0,0.2717726826667785,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057036583311855,-420.9849853515625,298.29473876953125,0.5446204543113708,0.050000000745058,0.0458510071039199,294.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.5446204543113708,0.050000000745058,0.0482833161950111,293.3466186523437,297.1499938964844,293.1499938964844,0.012389532290399,-540.3279418945312,303.2807006835937,0.5446204543113708,0.050000000745058,0.0356618948280811,293.2177734375,297.1499938964844,293.1499938964844,0.0904532298445701,-2229.83642578125,304.1514587402344,0.7851558923721313,0.1439994573593139,0.1375531703233719,293.4259948730469,297.1499938964844,293.1499938964844,0.0030573392286896,-1175.4114990234375,294.9193725585937,0.5446204543113708,0.050000000745058,0.229035273194313,290.6801147460937,291.1499938964844,274.8500061035156,272.4881591796875,286.2359313964844,294.9325256347656,290.8728332519531,1.0,0.1613095700740814,0.9361261129379272,0.9361261129379272,1.0,1.0,-0.5956842303276062,0.2581222355365753,0.3375620245933532,0.0862089097499847,0.0,0.0,0.1252717524766922,25.4204158782959,25.0,318.8637390136719,-3820.394287109375,37.76578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46856689453125,304.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.166015625,18000.0,0.0,0.0,0.0629257559776306,0.0,0.0,0.0,0.0,1.0,0.0032699138391762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048501282930374,0.1236052960157394,-0.0187551714479923,0.0,6.386164022842422e-05,0.0,0.0,4.76524829864502,0.0,0.0,0.0,0.2717726826667785,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054649077355861,-396.955810546875,298.51611328125,0.5446457266807556,0.050000000745058,0.0458508245646953,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5446457266807556,0.050000000745058,0.0482831262052059,293.35113525390625,297.1499938964844,293.1499938964844,0.0115976417437195,-512.1334228515625,303.2454833984375,0.5446457266807556,0.050000000745058,0.0356617532670497,293.2167663574219,297.1499938964844,293.1499938964844,0.0847451314330101,-2107.961181640625,304.1600646972656,0.7824730277061462,0.1424870938062667,0.136167511343956,293.42828369140625,297.1499938964844,293.1499938964844,0.0028883023187518,-1086.258544921875,295.27618408203125,0.5446457266807556,0.050000000745058,0.2290343642234802,291.3470153808594,291.1499938964844,274.8423767089844,272.48126220703125,286.2356872558594,294.9391784667969,291.39776611328125,1.0,0.1611140519380569,0.9364342093467712,0.9364342093467712,1.0,1.0,-0.5940196514129639,0.2574261724948883,0.3365934789180755,0.0858758762478828,0.0,0.0,0.0462672561407089,25.40186882019043,25.0,409.5356750488281,-3485.550048828125,37.57476425170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,303.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3984375,18000.0,0.0,0.0,0.0656295195221901,0.0,0.0,0.0,0.0,1.0,0.0029455325566232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861226841807365,0.1017012745141983,-0.0155785866081714,0.0,6.66056148475036e-05,0.0,0.0,3.9148571491241455,0.0,0.0,0.0,0.2694679498672485,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054649077355861,-396.955810546875,298.51611328125,0.5446457266807556,0.050000000745058,0.0458508245646953,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5446457266807556,0.050000000745058,0.0482831262052059,293.35113525390625,297.1499938964844,293.1499938964844,0.0115976417437195,-512.1334228515625,303.2454833984375,0.5446457266807556,0.050000000745058,0.0356617532670497,293.2167663574219,297.1499938964844,293.1499938964844,0.0847451314330101,-2107.961181640625,304.1600646972656,0.7824730277061462,0.1424870938062667,0.136167511343956,293.42828369140625,297.1499938964844,293.1499938964844,0.0028883023187518,-1086.258544921875,295.27618408203125,0.5446457266807556,0.050000000745058,0.2290343642234802,291.3470153808594,291.1499938964844,274.8423767089844,272.48126220703125,286.2356872558594,294.9391784667969,291.39776611328125,1.0,0.1611140519380569,0.9364342093467712,0.9364342093467712,1.0,1.0,-0.5940196514129639,0.2574261724948883,0.3365934789180755,0.0858758762478828,0.0,0.0,0.0462672561407089,25.40186882019043,25.0,409.5356750488281,-3485.550048828125,37.57476425170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374206542969,303.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3984375,18000.0,0.0,0.0,0.0656295195221901,0.0,0.0,0.0,0.0,1.0,0.0029455325566232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861226841807365,0.1017012745141983,-0.0155785866081714,0.0,6.66056148475036e-05,0.0,0.0,3.9148571491241455,0.0,0.0,0.0,0.2694679498672485,4.0,0.0,1.0
828180,293.34375,297.1499938964844,293.1499938964844,0.0053758914582431,-390.3721008300781,298.48651123046875,0.5446100234985352,0.050000000745058,0.0458510965108871,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.5446100234985352,0.050000000745058,0.0482834130525589,293.3572082519531,297.1499938964844,293.1499938964844,0.0113576967269182,-505.5975036621094,303.1675720214844,0.5446100234985352,0.050000000745058,0.0356619656085968,293.2166442871094,297.1499938964844,293.1499938964844,0.0829735770821571,-2072.465087890625,304.1595764160156,0.7793784737586975,0.1408234685659408,0.1346169561147689,293.431396484375,297.1499938964844,293.1499938964844,0.0027939961291849,-1048.2979736328125,295.23944091796875,0.5446100234985352,0.050000000745058,0.2290357202291488,291.4422302246094,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.94775390625,291.4432983398437,1.0,0.160922110080719,0.9367422461509703,0.9367422461509703,1.0,1.0,-0.5921614170074463,0.2566446959972381,0.3355167210102081,0.0855129286646843,0.0,0.0,0.0,25.39399719238281,25.0,126.12477111816406,-2985.399169921875,37.37523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,302.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18107.5390625,18000.0,0.0,0.0,0.0679758191108703,0.0,0.0,0.0,0.0,1.0,0.0046515576541423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0575990453362464,0.0899533405900001,-0.0323542915284633,0.0,6.898681749589741e-05,0.0,0.0,3.431868314743042,0.0,0.0,0.0,0.2667064666748047,4.0,0.0,1.0
828240,293.34375,297.1499938964844,293.1499938964844,0.0053758914582431,-390.3721008300781,298.48651123046875,0.5446100234985352,0.050000000745058,0.0458510965108871,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.5446100234985352,0.050000000745058,0.0482834130525589,293.3572082519531,297.1499938964844,293.1499938964844,0.0113576967269182,-505.5975036621094,303.1675720214844,0.5446100234985352,0.050000000745058,0.0356619656085968,293.2166442871094,297.1499938964844,293.1499938964844,0.0829735770821571,-2072.465087890625,304.1595764160156,0.7793784737586975,0.1408234685659408,0.1346169561147689,293.431396484375,297.1499938964844,293.1499938964844,0.0027939961291849,-1048.2979736328125,295.23944091796875,0.5446100234985352,0.050000000745058,0.2290357202291488,291.4422302246094,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.94775390625,291.4432983398437,1.0,0.160922110080719,0.9367422461509703,0.9367422461509703,1.0,1.0,-0.5921614170074463,0.2566446959972381,0.3355167210102081,0.0855129286646843,0.0,0.0,0.0,25.39399719238281,25.0,126.12477111816406,-2985.399169921875,37.37523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,302.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18107.5390625,18000.0,0.0,0.0,0.0679758191108703,0.0,0.0,0.0,0.0,1.0,0.0046515576541423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0575990453362464,0.0899533405900001,-0.0323542915284633,0.0,6.898681749589741e-05,0.0,0.0,3.431868314743042,0.0,0.0,0.0,0.2667064666748047,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.005360665731132,-391.1719665527344,298.4210510253906,0.544585645198822,0.050000000745058,0.045851282775402,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919677734375,0.544585645198822,0.050000000745058,0.0482836067676544,293.36016845703125,297.1499938964844,293.1499938964844,0.0113798482343554,-508.3644714355469,303.1189270019531,0.544585645198822,0.050000000745058,0.0356621071696281,293.2165832519531,297.1499938964844,293.1499938964844,0.0832154899835586,-2079.310791015625,304.1573181152344,0.7777881622314453,0.1399911791086197,0.133826345205307,293.4326171875,297.1499938964844,293.1499938964844,0.0027502619195729,-1036.6368408203125,295.1408996582031,0.544585645198822,0.050000000745058,0.2290366441011428,291.37469482421875,291.1499938964844,274.8348388671875,272.47076416015625,286.2381286621094,294.9515380859375,291.2264404296875,1.0,0.1608270108699798,0.9368963241577148,0.9368963241577148,1.0,1.0,-0.5912143588066101,0.2562450170516968,0.3349693119525909,0.085331030189991,0.0,0.0,0.0,25.39126205444336,25.0,-804.2791137695312,-49.07461929321289,37.27511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,298.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.759765625,18000.0,0.0,0.0,0.0681626200675964,0.0,0.0,0.0,0.0,1.0,0.0102250389754772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000951747468207,0.0632034912705421,-0.0622517429292202,0.0,6.917639257153496e-05,0.0,0.0,2.3632731437683105,0.0,0.0,0.0,0.2625455856323242,4.0,0.0,1.0
828360,293.34375,297.1499938964844,293.1499938964844,0.0054896771907806,-410.0514831542969,298.102294921875,0.5445676445960999,0.050000000745058,0.0458514168858528,294.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83551025390625,0.5445676445960999,0.050000000745058,0.048283752053976,293.3624267578125,297.1499938964844,293.1499938964844,0.0119694806635379,-534.99072265625,303.0222473144531,0.5445676445960999,0.050000000745058,0.0356622152030468,293.2162170410156,297.1499938964844,293.1499938964844,0.0878957137465477,-2182.8134765625,304.1474609375,0.7762531042098999,0.1392191648483276,0.1330612301826477,293.4320983886719,297.1499938964844,293.1499938964844,0.0027638496831059,-1069.9281005859375,294.64190673828125,0.5445676445960999,0.050000000745058,0.2290373295545578,290.73687744140625,291.1499938964844,274.8332824707031,272.4672241210937,286.2380065917969,294.95367431640625,290.4633483886719,1.0,0.1607328951358795,0.9374802112579346,0.9374802112579346,1.0,1.0,-0.5902974009513855,0.2558651268482208,0.3344322443008423,0.0851652324199676,0.0,0.0,0.0767595171928405,25.38754653930664,25.0,-787.5941162109375,-3328.54931640625,37.17728805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721008300781,299.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17767.04296875,18000.0,0.0,0.0,0.0642149373888969,0.0,0.0,0.0,0.0,1.0,0.0063826139084994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735141634941101,0.11762435734272,-0.0441101901233196,0.0,6.517000292660668e-05,0.0,0.0,4.452025413513184,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.0053577288053929,-393.54986572265625,298.1918334960937,0.5445867776870728,0.050000000745058,0.045851282775402,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.5445867776870728,0.050000000745058,0.0482836067676544,293.3653259277344,297.1499938964844,293.1499938964844,0.0113185029476881,-510.3310546875,302.96978759765625,0.5445867776870728,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0828826278448104,-2075.2841796875,304.1571044921875,0.7736771702766418,0.1378669887781143,0.1317503750324249,293.431396484375,297.1499938964844,293.1499938964844,0.0027112076058983,-1028.695556640625,294.78533935546875,0.5445867776870728,0.050000000745058,0.2290366441011428,291.074951171875,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.22344970703125,1.0,0.160551518201828,0.938647985458374,0.938647985458374,1.0,1.0,-0.5887228846549988,0.2552123963832855,0.3335105180740356,0.0848948806524276,0.0,0.0,0.0892502218484878,25.37140846252441,25.0,544.4295043945312,-3746.6494140625,36.99995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,304.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.0634240582585334,0.0,0.0,0.0,0.0,1.0,0.0025056682061403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102403700351715,0.1139624267816543,-0.0115587273612618,0.0,6.436735566239804e-05,0.0,0.0,4.410046577453613,0.0,0.0,0.0,0.2711582779884338,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.0053577288053929,-393.54986572265625,298.1918334960937,0.5445867776870728,0.050000000745058,0.045851282775402,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.5445867776870728,0.050000000745058,0.0482836067676544,293.3653259277344,297.1499938964844,293.1499938964844,0.0113185029476881,-510.3310546875,302.96978759765625,0.5445867776870728,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0828826278448104,-2075.2841796875,304.1571044921875,0.7736771702766418,0.1378669887781143,0.1317503750324249,293.431396484375,297.1499938964844,293.1499938964844,0.0027112076058983,-1028.695556640625,294.78533935546875,0.5445867776870728,0.050000000745058,0.2290366441011428,291.074951171875,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.22344970703125,1.0,0.160551518201828,0.938647985458374,0.938647985458374,1.0,1.0,-0.5887228846549988,0.2552123963832855,0.3335105180740356,0.0848948806524276,0.0,0.0,0.0892502218484878,25.37140846252441,25.0,544.4295043945312,-3746.6494140625,36.99995422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,304.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.0634240582585334,0.0,0.0,0.0,0.0,1.0,0.0025056682061403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102403700351715,0.1139624267816543,-0.0115587273612618,0.0,6.436735566239804e-05,0.0,0.0,4.410046577453613,0.0,0.0,0.0,0.2711582779884338,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052032815292477,-379.4554748535156,298.2841186523437,0.5445647835731506,0.050000000745058,0.0458514504134655,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241943359375,0.5445647835731506,0.050000000745058,0.0482837855815887,293.37060546875,297.1499938964844,293.1499938964844,0.0108788711950182,-494.7324523925781,302.9153137207031,0.5445647835731506,0.050000000745058,0.0356622412800788,293.2141418457031,297.1499938964844,293.1499938964844,0.0795924961566925,-2006.785888671875,304.1599426269531,0.7708618640899658,0.1363299041986465,0.1303474456071853,293.4345092773437,297.1499938964844,293.1499938964844,0.0025778363924473,-967.5700073242188,294.93927001953125,0.5445647835731506,0.050000000745058,0.2290374934673309,291.4347229003906,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4505920410156,1.0,0.1603750735521316,0.9398157000541688,0.9398157000541688,1.0,1.0,-0.587040901184082,0.2545100450515747,0.3325308561325073,0.0846116542816162,0.0,0.0,0.0197231359779834,25.362712860107425,25.0,275.6144104003906,-3308.33349609375,36.81968307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,303.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.00390625,18000.0,0.0,0.0,0.0662770569324493,0.0,0.0,0.0,0.0,1.0,0.0034737354144454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763848647475242,0.0972052738070488,-0.0208204053342342,0.0,6.726278661517426e-05,0.0,0.0,3.724800109863281,0.0,0.0,0.0,0.2685596048831939,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052032815292477,-379.4554748535156,298.2841186523437,0.5445647835731506,0.050000000745058,0.0458514504134655,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241943359375,0.5445647835731506,0.050000000745058,0.0482837855815887,293.37060546875,297.1499938964844,293.1499938964844,0.0108788711950182,-494.7324523925781,302.9153137207031,0.5445647835731506,0.050000000745058,0.0356622412800788,293.2141418457031,297.1499938964844,293.1499938964844,0.0795924961566925,-2006.785888671875,304.1599426269531,0.7708618640899658,0.1363299041986465,0.1303474456071853,293.4345092773437,297.1499938964844,293.1499938964844,0.0025778363924473,-967.5700073242188,294.93927001953125,0.5445647835731506,0.050000000745058,0.2290374934673309,291.4347229003906,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635925292969,291.4505920410156,1.0,0.1603750735521316,0.9398157000541688,0.9398157000541688,1.0,1.0,-0.587040901184082,0.2545100450515747,0.3325308561325073,0.0846116542816162,0.0,0.0,0.0197231359779834,25.362712860107425,25.0,275.6144104003906,-3308.33349609375,36.81968307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,303.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.00390625,18000.0,0.0,0.0,0.0662770569324493,0.0,0.0,0.0,0.0,1.0,0.0034737354144454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763848647475242,0.0972052738070488,-0.0208204053342342,0.0,6.726278661517426e-05,0.0,0.0,3.724800109863281,0.0,0.0,0.0,0.2685596048831939,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051505570299923,-377.654541015625,298.19000244140625,0.5445054769515991,0.050000000745058,0.0458519011735916,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.5445054769515991,0.050000000745058,0.0482842586934566,293.3764343261719,297.1499938964844,293.1499938964844,0.0107991611585021,-494.9215698242188,302.81939697265625,0.5445054769515991,0.050000000745058,0.0356625877320766,293.21405029296875,297.1499938964844,293.1499938964844,0.0791507512331008,-2000.283203125,304.1571350097656,0.7677659392356873,0.1347201317548751,0.1288288980722427,293.4372253417969,297.1499938964844,293.1499938964844,0.0024886259343475,-938.0978393554688,294.8002014160156,0.5445054769515991,0.050000000745058,0.22903972864151,291.3866271972656,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2297058105469,1.0,0.160199299454689,0.9392756223678588,0.9392756223678588,1.0,1.0,-0.5852226614952087,0.2537146210670471,0.331508070230484,0.08427744358778,0.0,0.0,0.0,25.360456466674805,25.0,-828.7948608398438,-17.501434326171875,36.63262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840393066406,298.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18135.779296875,18000.0,0.0,0.0,0.0675108358263969,0.0,0.0,0.0,0.0,1.0,0.010296574793756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007872146088629,0.0632762759923935,-0.0624890625476837,0.0,6.85149134369567e-05,0.0,0.0,2.3653738498687744,0.0,0.0,0.0,0.2625311017036438,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051505570299923,-377.654541015625,298.19000244140625,0.5445054769515991,0.050000000745058,0.0458519011735916,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.5445054769515991,0.050000000745058,0.0482842586934566,293.3764343261719,297.1499938964844,293.1499938964844,0.0107991611585021,-494.9215698242188,302.81939697265625,0.5445054769515991,0.050000000745058,0.0356625877320766,293.21405029296875,297.1499938964844,293.1499938964844,0.0791507512331008,-2000.283203125,304.1571350097656,0.7677659392356873,0.1347201317548751,0.1288288980722427,293.4372253417969,297.1499938964844,293.1499938964844,0.0024886259343475,-938.0978393554688,294.8002014160156,0.5445054769515991,0.050000000745058,0.22903972864151,291.3866271972656,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2297058105469,1.0,0.160199299454689,0.9392756223678588,0.9392756223678588,1.0,1.0,-0.5852226614952087,0.2537146210670471,0.331508070230484,0.08427744358778,0.0,0.0,0.0,25.360456466674805,25.0,-828.7948608398438,-17.501434326171875,36.63262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840393066406,298.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18135.779296875,18000.0,0.0,0.0,0.0675108358263969,0.0,0.0,0.0,0.0,1.0,0.010296574793756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007872146088629,0.0632762759923935,-0.0624890625476837,0.0,6.85149134369567e-05,0.0,0.0,2.3653738498687744,0.0,0.0,0.0,0.2625311017036438,4.0,0.0,1.0
828780,293.3438720703125,297.1499938964844,293.1499938964844,0.0052856784313917,-395.4466857910156,297.7684326171875,0.5444841980934143,0.050000000745058,0.0458520650863647,294.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043701171875,0.5444841980934143,0.050000000745058,0.0482844300568103,293.37939453125,297.1499938964844,293.1499938964844,0.0111959986388683,-516.0380249023438,302.64801025390625,0.5444841980934143,0.050000000745058,0.035662718117237,293.2127990722656,297.1499938964844,293.1499938964844,0.0825455114245414,-2076.0283203125,304.1503295898437,0.7649843096733093,0.1333477646112442,0.1274478137493133,293.4350891113281,297.1499938964844,293.1499938964844,0.002533191582188,-977.4525756835938,294.1401062011719,0.5444841980934143,0.050000000745058,0.2290405482053756,290.6191101074219,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.9725036621094,290.8109436035156,1.0,0.160026878118515,0.9387355446815492,0.9387355446815492,1.0,1.0,-0.5835667252540588,0.2529820799827575,0.3305846750736236,0.0839855596423149,0.0,0.0,0.1300857961177826,25.35214805603028,25.0,279.86376953125,-3783.120849609375,36.45664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,304.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17858.15625,18000.0,0.0,0.0,0.061462927609682,0.0,0.0,0.0,0.0,1.0,0.0035167930182069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037108749151229,0.1249661371111869,-0.0212552603334188,0.0,6.237706111278385e-05,0.0,0.0,4.812253475189209,0.0,0.0,0.0,0.2717987895011902,4.0,0.0,1.0
828840,293.3438720703125,297.1499938964844,293.1499938964844,0.0052856784313917,-395.4466857910156,297.7684326171875,0.5444841980934143,0.050000000745058,0.0458520650863647,294.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043701171875,0.5444841980934143,0.050000000745058,0.0482844300568103,293.37939453125,297.1499938964844,293.1499938964844,0.0111959986388683,-516.0380249023438,302.64801025390625,0.5444841980934143,0.050000000745058,0.035662718117237,293.2127990722656,297.1499938964844,293.1499938964844,0.0825455114245414,-2076.0283203125,304.1503295898437,0.7649843096733093,0.1333477646112442,0.1274478137493133,293.4350891113281,297.1499938964844,293.1499938964844,0.002533191582188,-977.4525756835938,294.1401062011719,0.5444841980934143,0.050000000745058,0.2290405482053756,290.6191101074219,291.1499938964844,274.8349609375,272.4385986328125,286.2479248046875,294.9725036621094,290.8109436035156,1.0,0.160026878118515,0.9387355446815492,0.9387355446815492,1.0,1.0,-0.5835667252540588,0.2529820799827575,0.3305846750736236,0.0839855596423149,0.0,0.0,0.1300857961177826,25.35214805603028,25.0,279.86376953125,-3783.120849609375,36.45664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,304.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17858.15625,18000.0,0.0,0.0,0.061462927609682,0.0,0.0,0.0,0.0,1.0,0.0035167930182069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037108749151229,0.1249661371111869,-0.0212552603334188,0.0,6.237706111278385e-05,0.0,0.0,4.812253475189209,0.0,0.0,0.0,0.2717987895011902,4.0,0.0,1.0
828900,293.3439025878906,297.1499938964844,293.1499938964844,0.0051509197801351,-380.2804260253906,297.9482116699219,0.5444967150688171,0.050000000745058,0.0458519719541072,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.5444967150688171,0.050000000745058,0.0482843369245529,293.380859375,297.1499938964844,293.1499938964844,0.0107389064505696,-496.8865051269531,302.6551818847656,0.5444967150688171,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0789079144597053,-1998.1458740234373,304.1568298339844,0.7638100385665894,0.1327077001333236,0.1268527507781982,293.435546875,297.1499938964844,293.1499938964844,0.0024511858355253,-930.3877563476562,294.42413330078125,0.5444967150688171,0.050000000745058,0.2290401011705398,291.0717163085937,291.1499938964844,274.83660888671875,272.4349975585937,286.25,294.9740295410156,291.2265930175781,1.0,0.1599438488483429,0.9384654760360718,0.9384654760360718,1.0,1.0,-0.582851767539978,0.2526611983776092,0.3301905691623688,0.0838676691055297,0.0,0.0,0.0898052528500557,25.344383239746094,25.0,559.7927856445312,-3740.110107421875,36.37670516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,304.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.062590517103672,0.0,0.0,0.0,0.0,1.0,0.0025104288943111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027751788496971,0.1143764406442642,-0.0116012590005993,0.0,6.3521416450385e-05,0.0,0.0,4.426829814910889,0.0,0.0,0.0,0.2712119221687317,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050531942397356,-370.66357421875,298.04327392578125,0.5444937348365784,0.050000000745058,0.0458519980311393,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.5444937348365784,0.050000000745058,0.048284363001585,293.3831481933594,297.1499938964844,293.1499938964844,0.0104612661525607,-485.8265380859375,302.6416320800781,0.5444937348365784,0.050000000745058,0.0356626659631729,293.21160888671875,297.1499938964844,293.1499938964844,0.0767383724451065,-1952.6824951171875,304.15948486328125,0.7625339031219482,0.1320009082555771,0.1262160688638687,293.43701171875,297.1499938964844,293.1499938964844,0.0023733514826744,-893.0947875976562,294.5770874023437,0.5444937348365784,0.050000000745058,0.2290402203798294,291.34796142578125,291.1499938964844,274.8385009765625,272.4313659667969,286.25299072265625,294.9773864746094,291.4122619628906,1.0,0.1598617732524871,0.9386265873908995,0.9386265873908995,1.0,1.0,-0.5820879340171814,0.2523262500762939,0.3297616839408874,0.0837506800889968,0.0,0.0,0.0477482751011848,25.33934783935547,25.0,457.22705078125,-3484.3017578125,36.29465866088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,303.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.904296875,18000.0,0.0,0.0,0.0641300976276397,0.0,0.0,0.0,0.0,1.0,0.0029032924212515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873415097594261,0.1025208309292793,-0.0151793155819177,0.0,6.508389924420044e-05,0.0,0.0,3.949193239212036,0.0,0.0,0.0,0.2696098983287811,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049605052918195,-363.3309020996094,298.0303955078125,0.5444431900978088,0.050000000745058,0.0458523817360401,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706115722656,0.5444431900978088,0.050000000745058,0.0482847653329372,293.3887023925781,297.1499938964844,293.1499938964844,0.0102198673412203,-478.0689392089844,302.5625,0.5444431900978088,0.050000000745058,0.0356629639863967,293.2114562988281,297.1499938964844,293.1499938964844,0.0749198347330093,-1916.5150146484373,304.1592712402344,0.7596432566642761,0.1304722428321838,0.1247999146580696,293.4400939941406,297.1499938964844,293.1499938964844,0.0022740405984222,-852.7774658203125,294.5653686523437,0.5444431900978088,0.050000000745058,0.2290421277284622,291.4732360839844,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.9848327636719,291.4750061035156,1.0,0.1596976816654205,0.9389487504959106,0.9389487504959106,1.0,1.0,-0.5803920030593872,0.2515829801559448,0.3288090527057647,0.0834918022155761,0.0,0.0,0.0,25.336923599243164,25.0,127.5556869506836,-2655.669921875,36.1215934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,301.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18171.576171875,18000.0,0.0,0.0,0.0665779039263725,0.0,0.0,0.0,0.0,1.0,0.0055996561422944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426558181643486,0.0820658206939697,-0.0394100062549114,0.0,6.756810762453824e-05,0.0,0.0,3.1227447986602783,0.0,0.0,0.0,0.2654750943183899,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049605052918195,-363.3309020996094,298.0303955078125,0.5444431900978088,0.050000000745058,0.0458523817360401,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706115722656,0.5444431900978088,0.050000000745058,0.0482847653329372,293.3887023925781,297.1499938964844,293.1499938964844,0.0102198673412203,-478.0689392089844,302.5625,0.5444431900978088,0.050000000745058,0.0356629639863967,293.2114562988281,297.1499938964844,293.1499938964844,0.0749198347330093,-1916.5150146484373,304.1592712402344,0.7596432566642761,0.1304722428321838,0.1247999146580696,293.4400939941406,297.1499938964844,293.1499938964844,0.0022740405984222,-852.7774658203125,294.5653686523437,0.5444431900978088,0.050000000745058,0.2290421277284622,291.4732360839844,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.9848327636719,291.4750061035156,1.0,0.1596976816654205,0.9389487504959106,0.9389487504959106,1.0,1.0,-0.5803920030593872,0.2515829801559448,0.3288090527057647,0.0834918022155761,0.0,0.0,0.0,25.336923599243164,25.0,127.5556869506836,-2655.669921875,36.1215934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,301.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18171.576171875,18000.0,0.0,0.0,0.0665779039263725,0.0,0.0,0.0,0.0,1.0,0.0055996561422944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426558181643486,0.0820658206939697,-0.0394100062549114,0.0,6.756810762453824e-05,0.0,0.0,3.1227447986602783,0.0,0.0,0.0,0.2654750943183899,4.0,0.0,1.0
