time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050779790617525,-383.9602966308594,297.572265625,0.544390082359314,0.050000000745058,0.045852780342102,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7654724121094,0.544390082359314,0.050000000745058,0.0482851862907409,293.3923645019531,297.1499938964844,293.1499938964844,0.0107623022049665,-508.6202697753906,302.3637390136719,0.544390082359314,0.050000000745058,0.0356632731854915,293.2109680175781,297.1499938964844,293.1499938964844,0.0801508873701095,-2032.231689453125,304.1468811035156,0.7567269802093506,0.1290132254362106,0.1233725994825363,293.4400634765625,297.1499938964844,293.1499938964844,0.0022369623184204,-868.2734985351562,293.8524780273437,0.544390082359314,0.050000000745058,0.2290441393852234,290.6686096191406,291.1499938964844,274.8482360839844,272.4169311523437,286.26446533203125,294.9891662597656,290.4350891113281,1.0,0.1595339477062225,0.9392709732055664,0.9392709732055664,1.0,1.0,-0.5786828398704529,0.250829130411148,0.3278537392616272,0.0832416713237762,0.0,0.0,0.0872075259685516,25.33509063720703,25.0,-668.8479614257812,-3347.3251953125,35.948368072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537658691406,300.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17765.703125,18000.0,0.0,0.0,0.0619714446365833,0.0,0.0,0.0,0.0,1.0,0.0063124196603894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755623579025268,0.1192614808678627,-0.0436991266906261,0.0,6.289313751040027e-05,0.0,0.0,4.518434047698975,0.0,0.0,0.0,0.2694702744483948,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050779790617525,-383.9602966308594,297.572265625,0.544390082359314,0.050000000745058,0.045852780342102,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7654724121094,0.544390082359314,0.050000000745058,0.0482851862907409,293.3923645019531,297.1499938964844,293.1499938964844,0.0107623022049665,-508.6202697753906,302.3637390136719,0.544390082359314,0.050000000745058,0.0356632731854915,293.2109680175781,297.1499938964844,293.1499938964844,0.0801508873701095,-2032.231689453125,304.1468811035156,0.7567269802093506,0.1290132254362106,0.1233725994825363,293.4400634765625,297.1499938964844,293.1499938964844,0.0022369623184204,-868.2734985351562,293.8524780273437,0.544390082359314,0.050000000745058,0.2290441393852234,290.6686096191406,291.1499938964844,274.8482360839844,272.4169311523437,286.26446533203125,294.9891662597656,290.4350891113281,1.0,0.1595339477062225,0.9392709732055664,0.9392709732055664,1.0,1.0,-0.5786828398704529,0.250829130411148,0.3278537392616272,0.0832416713237762,0.0,0.0,0.0872075259685516,25.33509063720703,25.0,-668.8479614257812,-3347.3251953125,35.948368072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537658691406,300.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17765.703125,18000.0,0.0,0.0,0.0619714446365833,0.0,0.0,0.0,0.0,1.0,0.0063124196603894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755623579025268,0.1192614808678627,-0.0436991266906261,0.0,6.289313751040027e-05,0.0,0.0,4.518434047698975,0.0,0.0,0.0,0.2694702744483948,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049394634552299,-365.9372253417969,297.72381591796875,0.5444116592407227,0.050000000745058,0.0458526238799095,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.5444116592407227,0.050000000745058,0.0482850223779678,293.3927307128906,297.1499938964844,293.1499938964844,0.0101613840088248,-481.8184509277344,302.3377380371094,0.5444116592407227,0.050000000745058,0.035663153976202,293.2091369628906,297.1499938964844,293.1499938964844,0.074883185327053,-1920.1962890625,304.156982421875,0.7544580101966858,0.1278394162654876,0.1222266778349876,293.4388427734375,297.1499938964844,293.1499938964844,0.00218500290066,-828.4412841796875,294.0906066894531,0.5444116592407227,0.050000000745058,0.2290433645248413,291.10772705078125,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.2587585449219,1.0,0.1593769937753677,0.9395976662635804,0.9395976662635804,1.0,1.0,-0.5773061513900757,0.250209778547287,0.3270963430404663,0.0830716863274574,0.0,0.0,0.0855047851800918,25.321273803710938,25.0,576.4754638671875,-3707.493408203125,35.797142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,304.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.23046875,18000.0,0.0,0.0,0.0617437399923801,0.0,0.0,0.0,0.0,1.0,0.0025243032723665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016222909092903,0.1133462861180305,-0.0117239924147725,0.0,6.266204582061619e-05,0.0,0.0,4.3866071701049805,0.0,0.0,0.0,0.2711009681224823,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049394634552299,-365.9372253417969,297.72381591796875,0.5444116592407227,0.050000000745058,0.0458526238799095,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.5444116592407227,0.050000000745058,0.0482850223779678,293.3927307128906,297.1499938964844,293.1499938964844,0.0101613840088248,-481.8184509277344,302.3377380371094,0.5444116592407227,0.050000000745058,0.035663153976202,293.2091369628906,297.1499938964844,293.1499938964844,0.074883185327053,-1920.1962890625,304.156982421875,0.7544580101966858,0.1278394162654876,0.1222266778349876,293.4388427734375,297.1499938964844,293.1499938964844,0.00218500290066,-828.4412841796875,294.0906066894531,0.5444116592407227,0.050000000745058,0.2290433645248413,291.10772705078125,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.2587585449219,1.0,0.1593769937753677,0.9395976662635804,0.9395976662635804,1.0,1.0,-0.5773061513900757,0.250209778547287,0.3270963430404663,0.0830716863274574,0.0,0.0,0.0855047851800918,25.321273803710938,25.0,576.4754638671875,-3707.493408203125,35.797142028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,304.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.23046875,18000.0,0.0,0.0,0.0617437399923801,0.0,0.0,0.0,0.0,1.0,0.0025243032723665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016222909092903,0.1133462861180305,-0.0117239924147725,0.0,6.266204582061619e-05,0.0,0.0,4.3866071701049805,0.0,0.0,0.0,0.2711009681224823,4.0,0.0,1.0
829380,293.3470153808594,297.1499938964844,293.1499938964844,0.0047958623617887,-352.4658203125,297.82928466796875,0.5443978309631348,0.050000000745058,0.0458527319133281,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564819335937,0.5443978309631348,0.050000000745058,0.0482851341366767,293.3952941894531,297.1499938964844,293.1499938964844,0.0097895739600062,-466.7677612304688,302.2989501953125,0.5443978309631348,0.050000000745058,0.0356632359325885,293.2083740234375,297.1499938964844,293.1499938964844,0.0718509331345558,-1858.0706787109373,304.1594543457031,0.751987636089325,0.1264950335025787,0.1210001707077026,293.4414367675781,297.1499938964844,293.1499938964844,0.0020568037871271,-771.3516235351562,294.262939453125,0.5443978309631348,0.050000000745058,0.2290439009666443,291.4667663574219,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952392578125,291.4833374023437,1.0,0.1592243015766143,0.9399243593215942,0.9399243593215942,1.0,1.0,-0.5758352279663086,0.2495466321706771,0.3262886106967926,0.0828920155763626,0.0,0.0,0.0117965638637542,25.31389617919922,25.0,283.9142150878906,-3253.223876953125,35.643287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,302.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.521484375,18000.0,0.0,0.0,0.0647131577134132,0.0,0.0,0.0,0.0,1.0,0.0036157111171633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743861272931099,0.0966584011912345,-0.0222722738981246,0.0,6.567563104908913e-05,0.0,0.0,3.7012648582458496,0.0,0.0,0.0,0.2684211134910583,4.0,0.0,1.0
829440,293.3470153808594,297.1499938964844,293.1499938964844,0.0047958623617887,-352.4658203125,297.82928466796875,0.5443978309631348,0.050000000745058,0.0458527319133281,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564819335937,0.5443978309631348,0.050000000745058,0.0482851341366767,293.3952941894531,297.1499938964844,293.1499938964844,0.0097895739600062,-466.7677612304688,302.2989501953125,0.5443978309631348,0.050000000745058,0.0356632359325885,293.2083740234375,297.1499938964844,293.1499938964844,0.0718509331345558,-1858.0706787109373,304.1594543457031,0.751987636089325,0.1264950335025787,0.1210001707077026,293.4414367675781,297.1499938964844,293.1499938964844,0.0020568037871271,-771.3516235351562,294.262939453125,0.5443978309631348,0.050000000745058,0.2290439009666443,291.4667663574219,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952392578125,291.4833374023437,1.0,0.1592243015766143,0.9399243593215942,0.9399243593215942,1.0,1.0,-0.5758352279663086,0.2495466321706771,0.3262886106967926,0.0828920155763626,0.0,0.0,0.0117965638637542,25.31389617919922,25.0,283.9142150878906,-3253.223876953125,35.643287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,302.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.521484375,18000.0,0.0,0.0,0.0647131577134132,0.0,0.0,0.0,0.0,1.0,0.0036157111171633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743861272931099,0.0966584011912345,-0.0222722738981246,0.0,6.567563104908913e-05,0.0,0.0,3.7012648582458496,0.0,0.0,0.0,0.2684211134910583,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047609754838049,-349.97412109375,297.8047790527344,0.54437655210495,0.050000000745058,0.0458528958261013,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867858886719,0.54437655210495,0.050000000745058,0.0482853055000305,293.3966979980469,297.1499938964844,293.1499938964844,0.0097071165218949,-464.304443359375,302.25701904296875,0.54437655210495,0.050000000745058,0.0356633625924587,293.20819091796875,297.1499938964844,293.1499938964844,0.0712181106209755,-1845.9837646484373,304.15887451171875,0.7506465315818787,0.1257962435483932,0.1203419417142868,293.4425354003906,297.1499938964844,293.1499938964844,0.0020137405954301,-754.8429565429688,294.2281188964844,0.54437655210495,0.050000000745058,0.2290447056293487,291.4889221191406,291.1499938964844,274.8634948730469,272.3989562988281,286.2781982421875,294.9976806640625,291.4834899902344,1.0,0.1591482013463974,0.9400876760482788,0.9400876760482788,1.0,1.0,-0.5750468373298645,0.2491919100284576,0.3258549273014068,0.0827934220433235,0.0,0.0,0.0,25.31268119812012,25.0,37.8544921875,-1999.6048583984373,35.56368637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,300.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.111328125,18000.0,0.0,0.0,0.0657690539956092,0.0,0.0,0.0,0.0,1.0,0.0071115838363766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232486538589,0.0717621967196464,-0.0485135465860366,0.0,6.674722681054845e-05,0.0,0.0,2.7157602310180664,0.0,0.0,0.0,0.2641095221042633,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047710491344332,-354.8359069824219,297.6660461425781,0.5443560481071472,0.050000000745058,0.0458530485630035,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247375488281,0.5443560481071472,0.050000000745058,0.0482854694128036,293.3977966308594,297.1499938964844,293.1499938964844,0.009841120801866,-473.5206909179688,302.1801452636719,0.5443560481071472,0.050000000745058,0.0356634818017482,293.2078857421875,297.1499938964844,293.1499938964844,0.0728098377585411,-1881.2855224609373,304.1542358398437,0.7493148446083069,0.1251180619001388,0.1196878552436828,293.4429016113281,297.1499938964844,293.1499938964844,0.0019602125976234,-743.5671997070312,294.01385498046875,0.5443560481071472,0.050000000745058,0.2290454804897308,291.28082275390625,291.1499938964844,274.86676025390625,272.3954162597656,286.28082275390625,294.9994201660156,290.99884033203125,1.0,0.1590723991394043,0.940721869468689,0.940721869468689,1.0,1.0,-0.574263334274292,0.2488471418619156,0.3254161775112152,0.0827049985527992,0.0,0.0,0.0,25.311357498168945,25.0,-1196.40087890625,-0.0,35.48459243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06182861328125,298.8782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.861328125,18000.0,0.0,0.0,0.0650970712304115,0.0,0.0,0.0,0.0,1.0,0.0112773040309548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000108892811113,0.0655281692743301,-0.0654192790389061,0.0,6.606525130337104e-05,0.0,0.0,2.4430949687957764,0.0,0.0,0.0,0.2624491751194,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.004855222068727,-365.12213134765625,297.32891845703125,0.5443738698959351,0.050000000745058,0.0458529219031333,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6868896484375,0.5443738698959351,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099850893020629,-483.5291748046875,302.0097045898437,0.5443738698959351,0.050000000745058,0.0356633812189102,293.2057800292969,297.1499938964844,293.1499938964844,0.0742671489715576,-1914.001220703125,304.1517639160156,0.7471573948860168,0.1240705475211143,0.1186002269387245,293.4389953613281,297.1499938964844,293.1499938964844,0.0020008187275379,-768.730712890625,293.4839172363281,0.5443738698959351,0.050000000745058,0.2290448397397995,290.72711181640625,291.1499938964844,274.8733215332031,272.3883056640625,286.2825622558594,294.996826171875,290.9434509277344,1.0,0.1589257419109344,0.9419901967048644,0.9419901967048644,1.0,1.0,-0.5729568004608154,0.2482673972845077,0.3246893882751465,0.0825836136937141,0.0,0.0,0.1237045153975486,25.29913330078125,25.0,436.7248229980469,-3807.32177734375,35.343204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,304.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.359375,18000.0,0.0,0.0,0.0596045218408107,0.0,0.0,0.0,0.0,1.0,0.0030695805326104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076208502054214,0.1244008466601371,-0.0167799927294254,0.0,6.049101284588687e-05,0.0,0.0,4.806082725524902,0.0,0.0,0.0,0.2720369398593902,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.004855222068727,-365.12213134765625,297.32891845703125,0.5443738698959351,0.050000000745058,0.0458529219031333,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6868896484375,0.5443738698959351,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099850893020629,-483.5291748046875,302.0097045898437,0.5443738698959351,0.050000000745058,0.0356633812189102,293.2057800292969,297.1499938964844,293.1499938964844,0.0742671489715576,-1914.001220703125,304.1517639160156,0.7471573948860168,0.1240705475211143,0.1186002269387245,293.4389953613281,297.1499938964844,293.1499938964844,0.0020008187275379,-768.730712890625,293.4839172363281,0.5443738698959351,0.050000000745058,0.2290448397397995,290.72711181640625,291.1499938964844,274.8733215332031,272.3883056640625,286.2825622558594,294.996826171875,290.9434509277344,1.0,0.1589257419109344,0.9419901967048644,0.9419901967048644,1.0,1.0,-0.5729568004608154,0.2482673972845077,0.3246893882751465,0.0825836136937141,0.0,0.0,0.1237045153975486,25.29913330078125,25.0,436.7248229980469,-3807.32177734375,35.343204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,304.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.359375,18000.0,0.0,0.0,0.0596045218408107,0.0,0.0,0.0,0.0,1.0,0.0030695805326104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076208502054214,0.1244008466601371,-0.0167799927294254,0.0,6.049101284588687e-05,0.0,0.0,4.806082725524902,0.0,0.0,0.0,0.2720369398593902,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046518426388502,-343.38360595703125,297.6067199707031,0.5444104075431824,0.050000000745058,0.0458526499569416,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5444104075431824,0.050000000745058,0.0482850484549999,293.3974914550781,297.1499938964844,293.1499938964844,0.0094228340312838,-457.3529968261719,302.0325927734375,0.5444104075431824,0.050000000745058,0.0356631726026535,293.2041320800781,297.1499938964844,293.1499938964844,0.0694005414843559,-1812.5032958984373,304.1589050292969,0.7452701926231384,0.1229997724294662,0.1176378801465034,293.44012451171875,297.1499938964844,293.1499938964844,0.0018517638090997,-695.5986938476562,293.9220886230469,0.5444104075431824,0.050000000745058,0.2290434837341308,291.4057006835937,291.1499938964844,274.8797607421875,272.3812866210937,286.2875366210937,294.9992370605469,291.4578552246094,1.0,0.1587875336408615,0.94325852394104,0.94325852394104,1.0,1.0,-0.5717993974685669,0.2477499097585678,0.3240494728088379,0.0824926868081092,0.0,0.0,0.0352796986699104,25.284395217895508,25.0,435.3651123046875,-3391.2568359375,35.214473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,303.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.0627078860998153,0.0,0.0,0.0,0.0,1.0,0.0031254340428858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831446349620819,0.1004815697669982,-0.0173369329422712,0.0,6.36405311524868e-05,0.0,0.0,3.864426612854004,0.0,0.0,0.0,0.2692419290542602,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046518426388502,-343.38360595703125,297.6067199707031,0.5444104075431824,0.050000000745058,0.0458526499569416,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5444104075431824,0.050000000745058,0.0482850484549999,293.3974914550781,297.1499938964844,293.1499938964844,0.0094228340312838,-457.3529968261719,302.0325927734375,0.5444104075431824,0.050000000745058,0.0356631726026535,293.2041320800781,297.1499938964844,293.1499938964844,0.0694005414843559,-1812.5032958984373,304.1589050292969,0.7452701926231384,0.1229997724294662,0.1176378801465034,293.44012451171875,297.1499938964844,293.1499938964844,0.0018517638090997,-695.5986938476562,293.9220886230469,0.5444104075431824,0.050000000745058,0.2290434837341308,291.4057006835937,291.1499938964844,274.8797607421875,272.3812866210937,286.2875366210937,294.9992370605469,291.4578552246094,1.0,0.1587875336408615,0.94325852394104,0.94325852394104,1.0,1.0,-0.5717993974685669,0.2477499097585678,0.3240494728088379,0.0824926868081092,0.0,0.0,0.0352796986699104,25.284395217895508,25.0,435.3651123046875,-3391.2568359375,35.214473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,303.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.0627078860998153,0.0,0.0,0.0,0.0,1.0,0.0031254340428858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831446349620819,0.1004815697669982,-0.0173369329422712,0.0,6.36405311524868e-05,0.0,0.0,3.864426612854004,0.0,0.0,0.0,0.2692419290542602,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045736976899206,-337.426025390625,297.5832824707031,0.5443850755691528,0.050000000745058,0.0458528436720371,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5443850755691528,0.050000000745058,0.0482852533459663,293.4000244140625,297.1499938964844,293.1499938964844,0.0092457868158817,-451.3666687011719,301.95703125,0.5443850755691528,0.050000000745058,0.0356633253395557,293.2034606933594,297.1499938964844,293.1499938964844,0.0680853649973869,-1787.2451171875,304.15802001953125,0.7429487109184265,0.121764987707138,0.1164926961064338,293.4419860839844,297.1499938964844,293.1499938964844,0.0017572233919054,-658.7860107421875,293.89093017578125,0.5443850755691528,0.050000000745058,0.2290444523096084,291.4951171875,291.1499938964844,274.8859558105469,272.3743591308594,286.2941589355469,295.0035095214844,291.4594116210937,1.0,0.1586510837078094,0.942651093006134,0.942651093006134,1.0,1.0,-0.570426881313324,0.247110977768898,0.3233159482479095,0.082319363951683,0.0,0.0,0.0,25.280170440673828,25.0,-205.7240753173828,-817.8113403320312,35.07510757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18208.822265625,18000.0,0.0,0.0,0.0650490596890449,0.0,0.0,0.0,0.0,1.0,0.0087499609217047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073950472287833,0.063982754945755,-0.0565877109766006,0.0,6.601652421522886e-05,0.0,0.0,2.406612634658813,0.0,0.0,0.0,0.2629899084568023,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045736976899206,-337.426025390625,297.5832824707031,0.5443850755691528,0.050000000745058,0.0458528436720371,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5443850755691528,0.050000000745058,0.0482852533459663,293.4000244140625,297.1499938964844,293.1499938964844,0.0092457868158817,-451.3666687011719,301.95703125,0.5443850755691528,0.050000000745058,0.0356633253395557,293.2034606933594,297.1499938964844,293.1499938964844,0.0680853649973869,-1787.2451171875,304.15802001953125,0.7429487109184265,0.121764987707138,0.1164926961064338,293.4419860839844,297.1499938964844,293.1499938964844,0.0017572233919054,-658.7860107421875,293.89093017578125,0.5443850755691528,0.050000000745058,0.2290444523096084,291.4951171875,291.1499938964844,274.8859558105469,272.3743591308594,286.2941589355469,295.0035095214844,291.4594116210937,1.0,0.1586510837078094,0.942651093006134,0.942651093006134,1.0,1.0,-0.570426881313324,0.247110977768898,0.3233159482479095,0.082319363951683,0.0,0.0,0.0,25.280170440673828,25.0,-205.7240753173828,-817.8113403320312,35.07510757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18208.822265625,18000.0,0.0,0.0,0.0650490596890449,0.0,0.0,0.0,0.0,1.0,0.0087499609217047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073950472287833,0.063982754945755,-0.0565877109766006,0.0,6.601652421522886e-05,0.0,0.0,2.406612634658813,0.0,0.0,0.0,0.2629899084568023,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047259251587092,-360.7507019042969,297.0064697265625,0.5443722605705261,0.050000000745058,0.0458529442548751,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601501464844,0.5443722605705261,0.050000000745058,0.0482853576540946,293.3999938964844,297.1499938964844,293.1499938964844,0.0097549716010689,-483.1732482910156,301.6925354003906,0.5443722605705261,0.050000000745058,0.0356633998453617,293.2019958496094,297.1499938964844,293.1499938964844,0.0737278908491134,-1909.08837890625,304.14617919921875,0.740750789642334,0.1206987127661705,0.1154032200574874,293.4389038085937,297.1499938964844,293.1499938964844,0.0017567821778357,-683.3888549804688,292.9879455566406,0.5443722605705261,0.050000000745058,0.229044958949089,290.5018005371094,291.1499938964844,274.8916931152344,272.3675231933594,286.2977600097656,295.0029602050781,290.5260925292969,1.0,0.1585169583559036,0.9420436024665833,0.9420436024665833,1.0,1.0,-0.5691202878952026,0.2465009838342666,0.3226193189620971,0.0821532905101776,0.0,0.0,0.1239387094974517,25.273908615112305,25.0,-122.11722564697266,-3534.792724609375,34.94062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,302.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17795.830078125,18000.0,0.0,0.0,0.0587766282260417,0.0,0.0,0.0,0.0,1.0,0.0050992276519536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888127535581588,0.1246793940663337,-0.0358666367828846,0.0,5.9650803450495005e-05,0.0,0.0,4.759120464324951,0.0,0.0,0.0,0.2708627879619598,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047259251587092,-360.7507019042969,297.0064697265625,0.5443722605705261,0.050000000745058,0.0458529442548751,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601501464844,0.5443722605705261,0.050000000745058,0.0482853576540946,293.3999938964844,297.1499938964844,293.1499938964844,0.0097549716010689,-483.1732482910156,301.6925354003906,0.5443722605705261,0.050000000745058,0.0356633998453617,293.2019958496094,297.1499938964844,293.1499938964844,0.0737278908491134,-1909.08837890625,304.14617919921875,0.740750789642334,0.1206987127661705,0.1154032200574874,293.4389038085937,297.1499938964844,293.1499938964844,0.0017567821778357,-683.3888549804688,292.9879455566406,0.5443722605705261,0.050000000745058,0.229044958949089,290.5018005371094,291.1499938964844,274.8916931152344,272.3675231933594,286.2977600097656,295.0029602050781,290.5260925292969,1.0,0.1585169583559036,0.9420436024665833,0.9420436024665833,1.0,1.0,-0.5691202878952026,0.2465009838342666,0.3226193189620971,0.0821532905101776,0.0,0.0,0.1239387094974517,25.273908615112305,25.0,-122.11722564697266,-3534.792724609375,34.94062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,302.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17795.830078125,18000.0,0.0,0.0,0.0587766282260417,0.0,0.0,0.0,0.0,1.0,0.0050992276519536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888127535581588,0.1246793940663337,-0.0358666367828846,0.0,5.9650803450495005e-05,0.0,0.0,4.759120464324951,0.0,0.0,0.0,0.2708627879619598,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046455822885036,-349.33447265625,297.15362548828125,0.5444023609161377,0.050000000745058,0.0458527207374572,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7852478027344,0.5444023609161377,0.050000000745058,0.0482851229608058,293.3990173339844,297.1499938964844,293.1499938964844,0.009426430799067,-465.956298828125,301.7120056152344,0.5444023609161377,0.050000000745058,0.0356632284820079,293.20068359375,297.1499938964844,293.1499938964844,0.0704778954386711,-1840.271728515625,304.1528015136719,0.7399761080741882,0.1203012317419052,0.1150012165307998,293.4373779296875,297.1499938964844,293.1499938964844,0.0017373958835378,-664.7704467773438,293.2157592773437,0.5444023609161377,0.050000000745058,0.2290438413619995,290.8379821777344,291.1499938964844,274.8943786621094,272.3641357421875,286.2988586425781,295.001220703125,291.0509033203125,1.0,0.158453419804573,0.941739857196808,0.941739857196808,1.0,1.0,-0.5686357617378235,0.2462669312953949,0.3223688006401062,0.0821045488119125,0.0,0.0,0.1143154501914978,25.264856338500977,25.0,526.3201293945312,-3794.52099609375,34.884334564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521484375,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.771484375,18000.0,0.0,0.0,0.0590741373598575,0.0,0.0,0.0,0.0,1.0,0.0027949255891144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081711649894714,0.1223311051726341,-0.0141599373891949,0.0,5.995274113956839e-05,0.0,0.0,4.734094619750977,0.0,0.0,0.0,0.2719791233539581,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.004534016828984,-336.9907531738281,297.3359680175781,0.5444288849830627,0.050000000745058,0.0458525270223617,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.199951171875,0.5444288849830627,0.050000000745058,0.0482849180698394,293.399169921875,297.1499938964844,293.1499938964844,0.0091254701837897,-450.8636169433594,301.7441711425781,0.5444288849830627,0.050000000745058,0.0356630757451057,293.19970703125,297.1499938964844,293.1499938964844,0.0677348673343658,-1783.2197265625,304.1572265625,0.7392061948776245,0.1198519244790077,0.1146038845181465,293.437744140625,297.1499938964844,293.1499938964844,0.0016598373185843,-626.4788208007812,293.5016174316406,0.5444288849830627,0.050000000745058,0.2290428578853607,291.2471923828125,291.1499938964844,274.8968505859375,272.3608093261719,286.3011169433594,295.0019226074219,291.3643798828125,1.0,0.1583919078111648,0.9419078826904296,0.9419078826904296,1.0,1.0,-0.5681570768356323,0.2460432350635528,0.3221138417720794,0.0820657312870025,0.0,0.0,0.0657322630286216,25.2565975189209,25.0,570.9322509765625,-3572.55419921875,34.82944107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464904785156,304.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.919921875,18000.0,0.0,0.0,0.0607340261340141,0.0,0.0,0.0,0.0,1.0,0.0026901622768491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094929501414299,0.1081335395574569,-0.0132040381431579,0.0,6.163731450214982e-05,0.0,0.0,4.1780266761779785,0.0,0.0,0.0,0.2704338729381561,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044234646484255,-326.9091796875,297.40216064453125,0.5444231033325195,0.050000000745058,0.0458525717258453,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950256347656,0.5444231033325195,0.050000000745058,0.0482849664986133,293.4013977050781,297.1499938964844,293.1499938964844,0.0088635319843888,-439.6026916503906,301.7016906738281,0.5444231033325195,0.050000000745058,0.0356631092727184,293.1988220214844,297.1499938964844,293.1499938964844,0.0655892640352249,-1740.468017578125,304.1582336425781,0.7372496128082275,0.1187747716903686,0.1136338040232658,293.4396667480469,297.1499938964844,293.1499938964844,0.0015495003899559,-580.4425048828125,293.6093139648437,0.5444231033325195,0.050000000745058,0.2290430814027786,291.50152587890625,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.0058898925781,291.5116577148437,1.0,0.1582703590393066,0.9422440528869628,0.9422440528869628,1.0,1.0,-0.5669934153556824,0.2455108314752578,0.3214825391769409,0.0819459408521652,0.0,0.0,0.0,25.25008201599121,25.0,236.9036560058593,-3079.0244140625,34.709312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,302.5057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.529296875,18000.0,0.0,0.0,0.063804917037487,0.0,0.0,0.0,0.0,1.0,0.0041848528198897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653080865740776,0.0933413356542587,-0.0280332546681165,0.0,6.475388363469392e-05,0.0,0.0,3.5685739517211914,0.0,0.0,0.0,0.2674190104007721,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044234646484255,-326.9091796875,297.40216064453125,0.5444231033325195,0.050000000745058,0.0458525717258453,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950256347656,0.5444231033325195,0.050000000745058,0.0482849664986133,293.4013977050781,297.1499938964844,293.1499938964844,0.0088635319843888,-439.6026916503906,301.7016906738281,0.5444231033325195,0.050000000745058,0.0356631092727184,293.1988220214844,297.1499938964844,293.1499938964844,0.0655892640352249,-1740.468017578125,304.1582336425781,0.7372496128082275,0.1187747716903686,0.1136338040232658,293.4396667480469,297.1499938964844,293.1499938964844,0.0015495003899559,-580.4425048828125,293.6093139648437,0.5444231033325195,0.050000000745058,0.2290430814027786,291.50152587890625,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.0058898925781,291.5116577148437,1.0,0.1582703590393066,0.9422440528869628,0.9422440528869628,1.0,1.0,-0.5669934153556824,0.2455108314752578,0.3214825391769409,0.0819459408521652,0.0,0.0,0.0,25.25008201599121,25.0,236.9036560058593,-3079.0244140625,34.709312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,302.5057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.529296875,18000.0,0.0,0.0,0.063804917037487,0.0,0.0,0.0,0.0,1.0,0.0041848528198897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653080865740776,0.0933413356542587,-0.0280332546681165,0.0,6.475388363469392e-05,0.0,0.0,3.5685739517211914,0.0,0.0,0.0,0.2674190104007721,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044739521108567,-339.7950744628906,297.0204162597656,0.5443922877311707,0.050000000745058,0.0458528064191341,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.5443922877311707,0.050000000745058,0.048285212367773,293.40289306640625,297.1499938964844,293.1499938964844,0.0091518769040703,-461.0494384765625,301.4928894042969,0.5443922877311707,0.050000000745058,0.035663291811943,293.197998046875,297.1499938964844,293.1499938964844,0.0695732533931732,-1826.5294189453125,304.14813232421875,0.7351058721542358,0.1176990568637847,0.1125861927866935,293.4391784667969,297.1499938964844,293.1499938964844,0.001459407270886,-562.297119140625,293.0140991210937,0.5443922877311707,0.050000000745058,0.2290442585945129,290.9085998535156,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.00787353515625,290.5517883300781,1.0,0.1581493616104126,0.9425801634788512,0.9425801634788512,1.0,1.0,-0.565738320350647,0.2449411004781723,0.3207972347736358,0.081805296242237,0.0,0.0,0.0449934042990207,25.24779319763184,25.0,-1248.7060546875,-2960.336669921875,34.58464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,298.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17654.701171875,18000.0,0.0,0.0,0.0614260472357273,0.0,0.0,0.0,0.0,1.0,0.0082325525581836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555021241307258,0.1092952564358711,-0.0537931323051452,0.0,6.233962631085888e-05,0.0,0.0,4.079383850097656,0.0,0.0,0.0,0.269016832113266,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044739521108567,-339.7950744628906,297.0204162597656,0.5443922877311707,0.050000000745058,0.0458528064191341,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.5443922877311707,0.050000000745058,0.048285212367773,293.40289306640625,297.1499938964844,293.1499938964844,0.0091518769040703,-461.0494384765625,301.4928894042969,0.5443922877311707,0.050000000745058,0.035663291811943,293.197998046875,297.1499938964844,293.1499938964844,0.0695732533931732,-1826.5294189453125,304.14813232421875,0.7351058721542358,0.1176990568637847,0.1125861927866935,293.4391784667969,297.1499938964844,293.1499938964844,0.001459407270886,-562.297119140625,293.0140991210937,0.5443922877311707,0.050000000745058,0.2290442585945129,290.9085998535156,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.00787353515625,290.5517883300781,1.0,0.1581493616104126,0.9425801634788512,0.9425801634788512,1.0,1.0,-0.565738320350647,0.2449411004781723,0.3207972347736358,0.081805296242237,0.0,0.0,0.0449934042990207,25.24779319763184,25.0,-1248.7060546875,-2960.336669921875,34.58464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,298.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17654.701171875,18000.0,0.0,0.0,0.0614260472357273,0.0,0.0,0.0,0.0,1.0,0.0082325525581836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555021241307258,0.1092952564358711,-0.0537931323051452,0.0,6.233962631085888e-05,0.0,0.0,4.079383850097656,0.0,0.0,0.0,0.269016832113266,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.004442480392754,-333.7582397460937,296.99664306640625,0.5444393157958984,0.050000000745058,0.045852456241846,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.5444393157958984,0.050000000745058,0.0482848435640335,293.4008178710937,297.1499938964844,293.1499938964844,0.0089032109826803,-448.2616271972656,301.4214782714844,0.5444393157958984,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.067010723054409,-1773.4315185546875,304.1539001464844,0.733641505241394,0.1169852837920188,0.111837588250637,293.4351501464844,297.1499938964844,293.1499938964844,0.0014754825970157,-562.0542602539062,292.9706115722656,0.5444393157958984,0.050000000745058,0.2290425151586532,290.9642639160156,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1594543457031,1.0,0.1580352336168289,0.9429181814193726,0.9429181814193726,1.0,1.0,-0.5648366212844849,0.2445199936628341,0.3203166127204895,0.0817361027002334,0.0,0.0,0.1015961915254592,25.23284721374512,25.0,587.06884765625,-3747.256103515625,34.482479095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,304.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.970703125,18000.0,0.0,0.0,0.058913730084896,0.0,0.0,0.0,0.0,1.0,0.0026291341055184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063106805086135,0.118961751461029,-0.0126510681584477,0.0,5.978994522592984e-05,0.0,0.0,4.6070427894592285,0.0,0.0,0.0,0.2717116475105285,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.004442480392754,-333.7582397460937,296.99664306640625,0.5444393157958984,0.050000000745058,0.045852456241846,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.5444393157958984,0.050000000745058,0.0482848435640335,293.4008178710937,297.1499938964844,293.1499938964844,0.0089032109826803,-448.2616271972656,301.4214782714844,0.5444393157958984,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.067010723054409,-1773.4315185546875,304.1539001464844,0.733641505241394,0.1169852837920188,0.111837588250637,293.4351501464844,297.1499938964844,293.1499938964844,0.0014754825970157,-562.0542602539062,292.9706115722656,0.5444393157958984,0.050000000745058,0.2290425151586532,290.9642639160156,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1594543457031,1.0,0.1580352336168289,0.9429181814193726,0.9429181814193726,1.0,1.0,-0.5648366212844849,0.2445199936628341,0.3203166127204895,0.0817361027002334,0.0,0.0,0.1015961915254592,25.23284721374512,25.0,587.06884765625,-3747.256103515625,34.482479095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,304.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.970703125,18000.0,0.0,0.0,0.058913730084896,0.0,0.0,0.0,0.0,1.0,0.0026291341055184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063106805086135,0.118961751461029,-0.0126510681584477,0.0,5.978994522592984e-05,0.0,0.0,4.6070427894592285,0.0,0.0,0.0,0.2717116475105285,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.004286179319024,-317.68487548828125,297.2055053710937,0.544464111328125,0.050000000745058,0.0458522737026214,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539489746094,0.544464111328125,0.050000000745058,0.0482846535742282,293.4023132324219,297.1499938964844,293.1499938964844,0.0085232155397534,-429.2712097167969,301.4378356933594,0.544464111328125,0.050000000745058,0.0356628820300102,293.1941833496094,297.1499938964844,293.1499938964844,0.063593715429306,-1703.9749755859375,304.1579895019531,0.7321094870567322,0.1161055937409401,0.1110694929957389,293.4367370605469,297.1499938964844,293.1499938964844,0.0013452556449919,-504.3272399902344,293.2990417480469,0.544464111328125,0.050000000745058,0.2290416061878204,291.4701538085937,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5006408691406,1.0,0.157927468419075,0.9432562589645386,0.9432562589645386,1.0,1.0,-0.5639131665229797,0.2440906167030334,0.3198225498199463,0.0816606357693672,0.0,0.0,0.0161851458251476,25.222129821777344,25.0,360.551513671875,-3260.392578125,34.38246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,303.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.55859375,18000.0,0.0,0.0,0.062344491481781,0.0,0.0,0.0,0.0,1.0,0.0035032876767218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765671730041503,0.0977032706141471,-0.0211360957473516,0.0,6.327173468889669e-05,0.0,0.0,3.746544599533081,0.0,0.0,0.0,0.2686617374420166,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.004286179319024,-317.68487548828125,297.2055053710937,0.544464111328125,0.050000000745058,0.0458522737026214,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539489746094,0.544464111328125,0.050000000745058,0.0482846535742282,293.4023132324219,297.1499938964844,293.1499938964844,0.0085232155397534,-429.2712097167969,301.4378356933594,0.544464111328125,0.050000000745058,0.0356628820300102,293.1941833496094,297.1499938964844,293.1499938964844,0.063593715429306,-1703.9749755859375,304.1579895019531,0.7321094870567322,0.1161055937409401,0.1110694929957389,293.4367370605469,297.1499938964844,293.1499938964844,0.0013452556449919,-504.3272399902344,293.2990417480469,0.544464111328125,0.050000000745058,0.2290416061878204,291.4701538085937,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5006408691406,1.0,0.157927468419075,0.9432562589645386,0.9432562589645386,1.0,1.0,-0.5639131665229797,0.2440906167030334,0.3198225498199463,0.0816606357693672,0.0,0.0,0.0161851458251476,25.222129821777344,25.0,360.551513671875,-3260.392578125,34.38246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,303.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.55859375,18000.0,0.0,0.0,0.062344491481781,0.0,0.0,0.0,0.0,1.0,0.0035032876767218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765671730041503,0.0977032706141471,-0.0211360957473516,0.0,6.327173468889669e-05,0.0,0.0,3.746544599533081,0.0,0.0,0.0,0.2686617374420166,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042501711286604,-314.8072509765625,297.1964416503906,0.5444512963294983,0.050000000745058,0.0458523705601692,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50982666015625,0.5444512963294983,0.050000000745058,0.0482847541570663,293.403564453125,297.1499938964844,293.1499938964844,0.0084420377388596,-426.1431274414063,301.40142822265625,0.5444512963294983,0.050000000745058,0.0356629565358161,293.19390869140625,297.1499938964844,293.1499938964844,0.0629931017756462,-1692.566650390625,304.1576232910156,0.7311533689498901,0.1156015843152999,0.1106060072779655,293.4376220703125,297.1499938964844,293.1499938964844,0.0013009903486818,-487.153564453125,293.2862854003906,0.5444512963294983,0.050000000745058,0.2290420979261398,291.514404296875,291.1499938964844,274.9080505371094,272.3323974609375,286.3146667480469,295.0083923339844,291.5192565917969,1.0,0.15787373483181,0.9434252381324768,0.9434252381324768,1.0,1.0,-0.5633578896522522,0.2438376098871231,0.3195202648639679,0.0816016495227813,0.0,0.0,0.0,25.22100067138672,25.0,156.83099365234375,-2416.29931640625,34.327510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244689941406,301.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18201.794921875,18000.0,0.0,0.0,0.0637059584259986,0.0,0.0,0.0,0.0,1.0,0.0061751101166009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346925258636474,0.0777663365006446,-0.0430738143622875,0.0,6.465344631578773e-05,0.0,0.0,2.954601287841797,0.0,0.0,0.0,0.2649089097976684,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042403214611113,-316.66015625,297.0947265625,0.5444340705871582,0.050000000745058,0.0458525009453296,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444340705871582,0.050000000745058,0.0482848919928073,293.4046630859375,297.1499938964844,293.1499938964844,0.0084811337292194,-430.8616638183594,301.3277587890625,0.5444340705871582,0.050000000745058,0.0356630571186542,293.1936340332031,297.1499938964844,293.1499938964844,0.0639441609382629,-1713.381591796875,304.1543884277344,0.7301610112190247,0.1151004359126091,0.1101282015442848,293.43798828125,297.1499938964844,293.1499938964844,0.0012400613632053,-468.0906982421875,293.1280517578125,0.5444340705871582,0.050000000745058,0.2290427386760711,291.3883972167969,291.1499938964844,274.9076538085937,272.3294677734375,286.3154296875,295.0096435546875,291.15838623046875,1.0,0.1578199863433838,0.9440250992774964,0.9440250992774964,1.0,1.0,-0.5627856850624084,0.243585392832756,0.3192002773284912,0.0815450325608253,0.0,0.0,0.0,25.220590591430664,25.0,-1026.0108642578125,-0.0,34.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,298.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.861328125,18000.0,0.0,0.0,0.0636526942253112,0.0,0.0,0.0,0.0,1.0,0.0109126847237348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000209883932257,0.0646154806017875,-0.0644055977463722,0.0,6.459939322667196e-05,0.0,0.0,2.4114022254943848,0.0,0.0,0.0,0.2624800503253937,4.0,0.0,1.0
830820,293.3323669433594,297.1499938964844,293.1499938964844,0.0043585742823779,-332.2236633300781,296.614013671875,0.5444501042366028,0.050000000745058,0.0458523854613304,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59429931640625,0.5444501042366028,0.050000000745058,0.0482847690582275,293.4028015136719,297.1499938964844,293.1499938964844,0.008725456893444,-448.5379943847656,301.0689697265625,0.5444501042366028,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.06712307035923,-1780.8924560546875,304.1488342285156,0.7286033034324646,0.1144004613161087,0.1093595474958419,293.4329833984375,297.1499938964844,293.1499938964844,0.0012768384767696,-492.8096008300781,292.3685913085937,0.5444501042366028,0.050000000745058,0.2290421575307846,290.61309814453125,291.1499938964844,274.9056091308594,272.32379150390625,286.3126220703125,295.0057678222656,290.8238830566406,1.0,0.1577160358428955,0.9452248215675354,0.9452248215675354,1.0,1.0,-0.561862051486969,0.2431760281324386,0.3186860382556915,0.0814741253852844,0.0,0.0,0.13088259100914,25.21146583557129,25.0,343.4578552246094,-3739.4755859375,34.17357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,304.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17858.626953125,18000.0,0.0,0.0,0.0575823597609996,0.0,0.0,0.0,0.0,1.0,0.0035719657316803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104868546128273,0.126701071858406,-0.0218325275927782,0.0,5.843877443112433e-05,0.0,0.0,4.883166313171387,0.0,0.0,0.0,0.2720269560813904,4.0,0.0,1.0
