time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.3323669433594,297.1499938964844,293.1499938964844,0.0043585742823779,-332.2236633300781,296.614013671875,0.5444501042366028,0.050000000745058,0.0458523854613304,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59429931640625,0.5444501042366028,0.050000000745058,0.0482847690582275,293.4028015136719,297.1499938964844,293.1499938964844,0.008725456893444,-448.5379943847656,301.0689697265625,0.5444501042366028,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.06712307035923,-1780.8924560546875,304.1488342285156,0.7286033034324646,0.1144004613161087,0.1093595474958419,293.4329833984375,297.1499938964844,293.1499938964844,0.0012768384767696,-492.8096008300781,292.3685913085937,0.5444501042366028,0.050000000745058,0.2290421575307846,290.61309814453125,291.1499938964844,274.9056091308594,272.32379150390625,286.3126220703125,295.0057678222656,290.8238830566406,1.0,0.1577160358428955,0.9452248215675354,0.9452248215675354,1.0,1.0,-0.561862051486969,0.2431760281324386,0.3186860382556915,0.0814741253852844,0.0,0.0,0.13088259100914,25.21146583557129,25.0,343.4578552246094,-3739.4755859375,34.17357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,304.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17858.626953125,18000.0,0.0,0.0,0.0575823597609996,0.0,0.0,0.0,0.0,1.0,0.0035719657316803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104868546128273,0.126701071858406,-0.0218325275927782,0.0,5.843877443112433e-05,0.0,0.0,4.883166313171387,0.0,0.0,0.0,0.2720269560813904,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041661546565592,-310.11181640625,296.9804077148437,0.5445060729980469,0.050000000745058,0.0458519719541072,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.5445060729980469,0.050000000745058,0.0482843331992626,293.4029541015625,297.1499938964844,293.1499938964844,0.0082235345616936,-420.526123046875,301.1579895019531,0.5445060729980469,0.050000000745058,0.0356626436114311,293.18963623046875,297.1499938964844,293.1499938964844,0.0621191784739494,-1677.9718017578125,304.1571655273437,0.7274858355522156,0.1137480065226554,0.1087886914610862,293.4332580566406,297.1499938964844,293.1499938964844,0.0011501419357955,-432.2935485839844,292.9396057128906,0.5445060729980469,0.050000000745058,0.2290400862693786,291.3804016113281,291.1499938964844,274.9017944335937,272.318359375,286.3116760253906,295.0057067871094,291.452880859375,1.0,0.1576207876205444,0.9464245438575744,0.9464245438575744,1.0,1.0,-0.5611730813980103,0.2428664565086364,0.3183066546916961,0.0814474076032638,0.0,0.0,0.0414291396737098,25.196224212646484,25.0,497.0522155761719,-3407.336181640625,34.09247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.97125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.427734375,18000.0,0.0,0.0,0.0608657039701938,0.0,0.0,0.0,0.0,1.0,0.0030350342858582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859028324484825,0.1023604571819305,-0.0164576228708028,0.0,6.177095201564953e-05,0.0,0.0,3.942068338394165,0.0,0.0,0.0,0.2695521116256714,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041661546565592,-310.11181640625,296.9804077148437,0.5445060729980469,0.050000000745058,0.0458519719541072,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.5445060729980469,0.050000000745058,0.0482843331992626,293.4029541015625,297.1499938964844,293.1499938964844,0.0082235345616936,-420.526123046875,301.1579895019531,0.5445060729980469,0.050000000745058,0.0356626436114311,293.18963623046875,297.1499938964844,293.1499938964844,0.0621191784739494,-1677.9718017578125,304.1571655273437,0.7274858355522156,0.1137480065226554,0.1087886914610862,293.4332580566406,297.1499938964844,293.1499938964844,0.0011501419357955,-432.2935485839844,292.9396057128906,0.5445060729980469,0.050000000745058,0.2290400862693786,291.3804016113281,291.1499938964844,274.9017944335937,272.318359375,286.3116760253906,295.0057067871094,291.452880859375,1.0,0.1576207876205444,0.9464245438575744,0.9464245438575744,1.0,1.0,-0.5611730813980103,0.2428664565086364,0.3183066546916961,0.0814474076032638,0.0,0.0,0.0414291396737098,25.196224212646484,25.0,497.0522155761719,-3407.336181640625,34.09247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.97125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.427734375,18000.0,0.0,0.0,0.0608657039701938,0.0,0.0,0.0,0.0,1.0,0.0030350342858582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859028324484825,0.1023604571819305,-0.0164576228708028,0.0,6.177095201564953e-05,0.0,0.0,3.942068338394165,0.0,0.0,0.0,0.2695521116256714,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040856939740478,-303.3222045898437,296.9935913085937,0.5444900989532471,0.050000000745058,0.0458520911633968,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51727294921875,0.5444900989532471,0.050000000745058,0.0482844598591327,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480324104428,-413.0352783203125,301.0986328125,0.5444900989532471,0.050000000745058,0.0356627367436885,293.1889953613281,297.1499938964844,293.1499938964844,0.06080899015069,-1652.837646484375,304.1568603515625,0.7258347272872925,0.1128753796219825,0.1079993918538093,293.4350280761719,297.1499938964844,293.1499938964844,0.0010545598343014,-394.9077758789063,292.9613952636719,0.5444900989532471,0.050000000745058,0.2290406972169876,291.5193176269531,291.1499938964844,274.8960266113281,272.31317138671875,286.31201171875,295.0085144042969,291.5014953613281,1.0,0.1575269103050232,0.9459043145179749,0.9459043145179749,1.0,1.0,-0.5602270364761353,0.2424236685037613,0.3178033828735351,0.0813299566507339,0.0,0.0,0.0,25.19309425354004,25.0,-67.7194595336914,-1222.1458740234375,33.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973999023437,299.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.369140625,18000.0,0.0,0.0,0.063702568411827,0.0,0.0,0.0,0.0,1.0,0.0082450434565544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115794138982892,0.0658848956227302,-0.0543054863810539,0.0,6.465001206379384e-05,0.0,0.0,2.4835681915283203,0.0,0.0,0.0,0.263290524482727,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040856939740478,-303.3222045898437,296.9935913085937,0.5444900989532471,0.050000000745058,0.0458520911633968,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51727294921875,0.5444900989532471,0.050000000745058,0.0482844598591327,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480324104428,-413.0352783203125,301.0986328125,0.5444900989532471,0.050000000745058,0.0356627367436885,293.1889953613281,297.1499938964844,293.1499938964844,0.06080899015069,-1652.837646484375,304.1568603515625,0.7258347272872925,0.1128753796219825,0.1079993918538093,293.4350280761719,297.1499938964844,293.1499938964844,0.0010545598343014,-394.9077758789063,292.9613952636719,0.5444900989532471,0.050000000745058,0.2290406972169876,291.5193176269531,291.1499938964844,274.8960266113281,272.31317138671875,286.31201171875,295.0085144042969,291.5014953613281,1.0,0.1575269103050232,0.9459043145179749,0.9459043145179749,1.0,1.0,-0.5602270364761353,0.2424236685037613,0.3178033828735351,0.0813299566507339,0.0,0.0,0.0,25.19309425354004,25.0,-67.7194595336914,-1222.1458740234375,33.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973999023437,299.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.369140625,18000.0,0.0,0.0,0.063702568411827,0.0,0.0,0.0,0.0,1.0,0.0082450434565544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115794138982892,0.0658848956227302,-0.0543054863810539,0.0,6.465001206379384e-05,0.0,0.0,2.4835681915283203,0.0,0.0,0.0,0.263290524482727,4.0,0.0,1.0
831180,293.3295593261719,297.1499938964844,293.1499938964844,0.0042107771150767,-324.4247131347656,296.3765869140625,0.5444758534431458,0.050000000745058,0.0458521991968154,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60528564453125,0.5444758534431458,0.050000000745058,0.048284575343132,293.4053039550781,297.1499938964844,293.1499938964844,0.0084440968930721,-443.0924377441406,300.7659606933594,0.5444758534431458,0.050000000745058,0.0356628224253654,293.187744140625,297.1499938964844,293.1499938964844,0.0666691213846206,-1776.1058349609375,304.1447448730469,0.7241981625556946,0.1121347472071647,0.1072225645184516,293.4317932128906,297.1499938964844,293.1499938964844,0.0010087902192026,-392.7022399902344,291.9902038574219,0.5444758534431458,0.050000000745058,0.2290412336587906,290.5296630859375,291.1499938964844,274.8881530761719,272.3082275390625,286.3086853027344,295.0069274902344,290.4524230957031,1.0,0.1574339717626571,0.9453840851783752,0.9453840851783752,1.0,1.0,-0.5592957735061646,0.2419903427362442,0.3173054158687591,0.0812052115797996,0.0,0.0,0.1120551601052284,25.189594268798828,25.0,-310.61541748046875,-3423.5322265625,33.90536117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043334960937,301.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.38671875,18000.0,0.0,0.0,0.0577886663377285,0.0,0.0,0.0,0.0,1.0,0.0057886196300387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08305574208498,0.1235470250248909,-0.0404912866652011,0.0,5.864815102540888e-05,0.0,0.0,4.701186180114746,0.0,0.0,0.0,0.2703756690025329,4.0,0.0,1.0
831240,293.3295593261719,297.1499938964844,293.1499938964844,0.0042107771150767,-324.4247131347656,296.3765869140625,0.5444758534431458,0.050000000745058,0.0458521991968154,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60528564453125,0.5444758534431458,0.050000000745058,0.048284575343132,293.4053039550781,297.1499938964844,293.1499938964844,0.0084440968930721,-443.0924377441406,300.7659606933594,0.5444758534431458,0.050000000745058,0.0356628224253654,293.187744140625,297.1499938964844,293.1499938964844,0.0666691213846206,-1776.1058349609375,304.1447448730469,0.7241981625556946,0.1121347472071647,0.1072225645184516,293.4317932128906,297.1499938964844,293.1499938964844,0.0010087902192026,-392.7022399902344,291.9902038574219,0.5444758534431458,0.050000000745058,0.2290412336587906,290.5296630859375,291.1499938964844,274.8881530761719,272.3082275390625,286.3086853027344,295.0069274902344,290.4524230957031,1.0,0.1574339717626571,0.9453840851783752,0.9453840851783752,1.0,1.0,-0.5592957735061646,0.2419903427362442,0.3173054158687591,0.0812052115797996,0.0,0.0,0.1120551601052284,25.189594268798828,25.0,-310.61541748046875,-3423.5322265625,33.90536117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043334960937,301.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.38671875,18000.0,0.0,0.0,0.0577886663377285,0.0,0.0,0.0,0.0,1.0,0.0057886196300387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08305574208498,0.1235470250248909,-0.0404912866652011,0.0,5.864815102540888e-05,0.0,0.0,4.701186180114746,0.0,0.0,0.0,0.2703756690025329,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.0041723861359059,-317.16455078125,296.476318359375,0.5445089936256409,0.050000000745058,0.0458519533276557,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7041015625,0.5445089936256409,0.050000000745058,0.0482843182981014,293.40386962890625,297.1499938964844,293.1499938964844,0.0082376403734087,-429.96722412109375,300.7788391113281,0.5445089936256409,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0641318783164024,-1723.1934814453125,304.150390625,0.7237394452095032,0.1119312196969986,0.1069878935813903,293.4294738769531,297.1499938964844,293.1499938964844,0.0010289822239428,-394.9927062988281,292.140625,0.5445089936256409,0.050000000745058,0.2290400117635727,290.7474365234375,291.1499938964844,274.8833312988281,272.3058776855469,286.3055419921875,295.0038452148437,290.97222900390625,1.0,0.1573906987905502,0.9451239705085754,0.9451239705085754,1.0,1.0,-0.5590117573738098,0.2418509721755981,0.317160815000534,0.0811774954199791,0.0,0.0,0.1218133568763732,25.18126678466797,25.0,484.651123046875,-3769.95166015625,33.87015914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,304.757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.626953125,18000.0,0.0,0.0,0.0576686561107635,0.0,0.0,0.0,0.0,1.0,0.0030517762061208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081260815262794,0.1247408613562583,-0.0166147742420434,0.0,5.8526355132926255e-05,0.0,0.0,4.822856903076172,0.0,0.0,0.0,0.2721287310123443,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040689446032047,-305.025634765625,296.7021789550781,0.54454505443573,0.050000000745058,0.0458516851067543,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.54454505443573,0.050000000745058,0.0482840351760387,293.4037170410156,297.1499938964844,293.1499938964844,0.0079767638817429,-414.49810791015625,300.8478698730469,0.54454505443573,0.050000000745058,0.0356624238193035,293.18524169921875,297.1499938964844,293.1499938964844,0.0613907575607299,-1666.9466552734375,304.1552429199219,0.7233432531356812,0.1116888448596,0.1067820414900779,293.4294128417969,297.1499938964844,293.1499938964844,0.0009644132805988,-364.5961608886719,292.491943359375,0.54454505443573,0.050000000745058,0.2290386706590652,291.1931457519531,291.1499938964844,274.8779602050781,272.3035888671875,286.3033752441406,295.0031433105469,291.3324890136719,1.0,0.1573497056961059,0.9452958703041076,0.9452958703041076,1.0,1.0,-0.55876225233078,0.2417339533567428,0.317028284072876,0.0811622366309166,0.0,0.0,0.0734007433056831,25.17259979248047,25.0,602.186767578125,-3592.934326171875,33.83795547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,304.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.541015625,18000.0,0.0,0.0,0.059391476213932,0.0,0.0,0.0,0.0,1.0,0.0026520311366766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978362336754798,0.1106985360383987,-0.0128623014315962,0.0,6.027479685144499e-05,0.0,0.0,4.281332015991211,0.0,0.0,0.0,0.2707716226577759,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039584236219525,-294.334228515625,296.81988525390625,0.5445542335510254,0.050000000745058,0.0458516217768192,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986267089844,0.5445542335510254,0.050000000745058,0.048283964395523,293.40594482421875,297.1499938964844,293.1499938964844,0.0077316961251199,-401.9640197753906,300.8366394042969,0.5445542335510254,0.050000000745058,0.0356623716652393,293.1842956542969,297.1499938964844,293.1499938964844,0.0592802986502647,-1625.1680908203125,304.1568298339844,0.7220837473869324,0.1109919622540474,0.1061827391386032,293.43121337890625,297.1499938964844,293.1499938964844,0.0008560291607864,-320.57257080078125,292.6755065917969,0.5445542335510254,0.050000000745058,0.2290383428335189,291.5071105957031,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.0051574707031,291.5218505859375,1.0,0.1572693288326263,0.945639669895172,0.945639669895172,1.0,1.0,-0.5580424666404724,0.2414126247167587,0.3166298270225525,0.0810781046748161,0.0,0.0,0.0,25.165884017944336,25.0,271.7518310546875,-3148.185791015625,33.76252746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,302.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.634765625,18000.0,0.0,0.0,0.0627979412674903,0.0,0.0,0.0,0.0,1.0,0.0038996911607682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706210955977439,0.0957863479852676,-0.0251652505248785,0.0,6.373193173203617e-05,0.0,0.0,3.662454605102539,0.0,0.0,0.0,0.268159806728363,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039584236219525,-294.334228515625,296.81988525390625,0.5445542335510254,0.050000000745058,0.0458516217768192,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986267089844,0.5445542335510254,0.050000000745058,0.048283964395523,293.40594482421875,297.1499938964844,293.1499938964844,0.0077316961251199,-401.9640197753906,300.8366394042969,0.5445542335510254,0.050000000745058,0.0356623716652393,293.1842956542969,297.1499938964844,293.1499938964844,0.0592802986502647,-1625.1680908203125,304.1568298339844,0.7220837473869324,0.1109919622540474,0.1061827391386032,293.43121337890625,297.1499938964844,293.1499938964844,0.0008560291607864,-320.57257080078125,292.6755065917969,0.5445542335510254,0.050000000745058,0.2290383428335189,291.5071105957031,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.0051574707031,291.5218505859375,1.0,0.1572693288326263,0.945639669895172,0.945639669895172,1.0,1.0,-0.5580424666404724,0.2414126247167587,0.3166298270225525,0.0810781046748161,0.0,0.0,0.0,25.165884017944336,25.0,271.7518310546875,-3148.185791015625,33.76252746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,302.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.634765625,18000.0,0.0,0.0,0.0627979412674903,0.0,0.0,0.0,0.0,1.0,0.0038996911607682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706210955977439,0.0957863479852676,-0.0251652505248785,0.0,6.373193173203617e-05,0.0,0.0,3.662454605102539,0.0,0.0,0.0,0.268159806728363,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039773327298462,-302.9190673828125,296.4784240722656,0.5445268154144287,0.050000000745058,0.0458518266677856,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5445268154144287,0.050000000745058,0.0482841841876506,293.4076232910156,297.1499938964844,293.1499938964844,0.0078860353678464,-417.4138793945313,300.6143798828125,0.5445268154144287,0.050000000745058,0.0356625318527221,293.1836242675781,297.1499938964844,293.1499938964844,0.0626544207334518,-1696.2442626953125,304.1482849121094,0.7205215096473694,0.1102551817893982,0.1054654195904731,293.43084716796875,297.1499938964844,293.1499938964844,0.0007399421883746,-283.8875427246094,292.13739013671875,0.5445268154144287,0.050000000745058,0.2290393710136413,291.021728515625,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.00567626953125,290.6593322753906,1.0,0.1571887135505676,0.9459834694862366,0.9459834694862366,1.0,1.0,-0.557183563709259,0.2410390526056289,0.3161444962024688,0.0809519737958908,0.0,0.0,0.0267972946166992,25.16512489318848,25.0,-1393.631103515625,-1741.764892578125,33.67955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,298.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17838.716796875,18000.0,0.0,0.0,0.0615424886345863,0.0,0.0,0.0,0.0,1.0,0.0110098235309124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182036403566598,0.0826072618365287,-0.064403623342514,0.0,6.245780241442844e-05,0.0,0.0,3.0626659393310547,0.0,0.0,0.0,0.2655689120292663,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039773327298462,-302.9190673828125,296.4784240722656,0.5445268154144287,0.050000000745058,0.0458518266677856,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5445268154144287,0.050000000745058,0.0482841841876506,293.4076232910156,297.1499938964844,293.1499938964844,0.0078860353678464,-417.4138793945313,300.6143798828125,0.5445268154144287,0.050000000745058,0.0356625318527221,293.1836242675781,297.1499938964844,293.1499938964844,0.0626544207334518,-1696.2442626953125,304.1482849121094,0.7205215096473694,0.1102551817893982,0.1054654195904731,293.43084716796875,297.1499938964844,293.1499938964844,0.0007399421883746,-283.8875427246094,292.13739013671875,0.5445268154144287,0.050000000745058,0.2290393710136413,291.021728515625,291.1499938964844,274.8500061035156,272.2951354980469,286.2934265136719,295.00567626953125,290.6593322753906,1.0,0.1571887135505676,0.9459834694862366,0.9459834694862366,1.0,1.0,-0.557183563709259,0.2410390526056289,0.3161444962024688,0.0809519737958908,0.0,0.0,0.0267972946166992,25.16512489318848,25.0,-1393.631103515625,-1741.764892578125,33.67955780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,298.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17838.716796875,18000.0,0.0,0.0,0.0615424886345863,0.0,0.0,0.0,0.0,1.0,0.0110098235309124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182036403566598,0.0826072618365287,-0.064403623342514,0.0,6.245780241442844e-05,0.0,0.0,3.0626659393310547,0.0,0.0,0.0,0.2655689120292663,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039953086525201,-302.9359130859375,296.3494567871094,0.5445787310600281,0.050000000745058,0.0458514429628849,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82476806640625,0.5445787310600281,0.050000000745058,0.0482837781310081,293.4048767089844,297.1499938964844,293.1499938964844,0.0077879470773041,-412.1144714355469,300.49267578125,0.5445787310600281,0.050000000745058,0.0356622338294982,293.1810913085937,297.1499938964844,293.1499938964844,0.0616372413933277,-1675.5579833984375,304.15155029296875,0.7196760773658752,0.1099141016602516,0.1050486639142036,293.4256286621094,297.1499938964844,293.1499938964844,0.0007818132289685,-298.6817932128906,291.92218017578125,0.5445787310600281,0.050000000745058,0.2290374487638473,290.8790588378906,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9994812011719,291.0913391113281,1.0,0.1571141481399536,0.946327269077301,0.946327269077301,1.0,1.0,-0.5566797256469727,0.2408160865306854,0.3158636093139648,0.0808944553136825,0.0,0.0,0.1106055751442909,25.151391983032227,25.0,565.0685424804688,-3756.55712890625,33.61837387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379150390625,304.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.59375,18000.0,0.0,0.0,0.0580249316990375,0.0,0.0,0.0,0.0,1.0,0.0027330080047249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080538481473922,0.1216467395424842,-0.0135928932577371,0.0,5.888793020858429e-05,0.0,0.0,4.710659980773926,0.0,0.0,0.0,0.2719745635986328,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039953086525201,-302.9359130859375,296.3494567871094,0.5445787310600281,0.050000000745058,0.0458514429628849,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82476806640625,0.5445787310600281,0.050000000745058,0.0482837781310081,293.4048767089844,297.1499938964844,293.1499938964844,0.0077879470773041,-412.1144714355469,300.49267578125,0.5445787310600281,0.050000000745058,0.0356622338294982,293.1810913085937,297.1499938964844,293.1499938964844,0.0616372413933277,-1675.5579833984375,304.15155029296875,0.7196760773658752,0.1099141016602516,0.1050486639142036,293.4256286621094,297.1499938964844,293.1499938964844,0.0007818132289685,-298.6817932128906,291.92218017578125,0.5445787310600281,0.050000000745058,0.2290374487638473,290.8790588378906,291.1499938964844,274.8326721191406,272.2906188964844,286.2825927734375,294.9994812011719,291.0913391113281,1.0,0.1571141481399536,0.946327269077301,0.946327269077301,1.0,1.0,-0.5566797256469727,0.2408160865306854,0.3158636093139648,0.0808944553136825,0.0,0.0,0.1106055751442909,25.151391983032227,25.0,565.0685424804688,-3756.55712890625,33.61837387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379150390625,304.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.59375,18000.0,0.0,0.0,0.0580249316990375,0.0,0.0,0.0,0.0,1.0,0.0027330080047249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080538481473922,0.1216467395424842,-0.0135928932577371,0.0,5.888793020858429e-05,0.0,0.0,4.710659980773926,0.0,0.0,0.0,0.2719745635986328,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038442749064415,-286.6248779296875,296.6289978027344,0.5446239709854126,0.050000000745058,0.045851107686758,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5446239709854126,0.050000000745058,0.0482834242284297,293.4060974121094,297.1499938964844,293.1499938964844,0.0074453116394579,-392.0811767578125,300.5623474121094,0.5446239709854126,0.050000000745058,0.0356619730591774,293.1795654296875,297.1499938964844,293.1499938964844,0.0582379251718521,-1606.9593505859375,304.1564025878906,0.7188966274261475,0.1094400733709335,0.1046682819724083,293.4267883300781,297.1499938964844,293.1499938964844,0.0006624808884225,-248.45835876464844,292.3565368652344,0.5446239709854126,0.050000000745058,0.2290357798337936,291.45489501953125,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,294.9996643066406,291.4945678710937,1.0,0.1570467799901962,0.9466710090637208,0.9466710090637208,1.0,1.0,-0.5562201142311096,0.2406103610992431,0.3156097531318664,0.0808488354086875,0.0,0.0,0.0222980510443449,25.139381408691406,25.0,397.2527465820313,-3282.306396484375,33.563106536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,303.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.927734375,18000.0,0.0,0.0,0.0616727285087108,0.0,0.0,0.0,0.0,1.0,0.0033754613250494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787576511502265,0.098597839474678,-0.0198401883244514,0.0,6.25899774604477e-05,0.0,0.0,3.784958839416504,0.0,0.0,0.0,0.2688622772693634,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038442749064415,-286.6248779296875,296.6289978027344,0.5446239709854126,0.050000000745058,0.045851107686758,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5446239709854126,0.050000000745058,0.0482834242284297,293.4060974121094,297.1499938964844,293.1499938964844,0.0074453116394579,-392.0811767578125,300.5623474121094,0.5446239709854126,0.050000000745058,0.0356619730591774,293.1795654296875,297.1499938964844,293.1499938964844,0.0582379251718521,-1606.9593505859375,304.1564025878906,0.7188966274261475,0.1094400733709335,0.1046682819724083,293.4267883300781,297.1499938964844,293.1499938964844,0.0006624808884225,-248.45835876464844,292.3565368652344,0.5446239709854126,0.050000000745058,0.2290357798337936,291.45489501953125,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,294.9996643066406,291.4945678710937,1.0,0.1570467799901962,0.9466710090637208,0.9466710090637208,1.0,1.0,-0.5562201142311096,0.2406103610992431,0.3156097531318664,0.0808488354086875,0.0,0.0,0.0222980510443449,25.139381408691406,25.0,397.2527465820313,-3282.306396484375,33.563106536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,303.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.927734375,18000.0,0.0,0.0,0.0616727285087108,0.0,0.0,0.0,0.0,1.0,0.0033754613250494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787576511502265,0.098597839474678,-0.0198401883244514,0.0,6.25899774604477e-05,0.0,0.0,3.784958839416504,0.0,0.0,0.0,0.2688622772693634,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038094148039817,-283.66558837890625,296.6333312988281,0.544617772102356,0.050000000745058,0.0458511561155319,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50738525390625,0.544617772102356,0.050000000745058,0.0482834726572036,293.4073791503906,297.1499938964844,293.1499938964844,0.0073700109496712,-388.62591552734375,300.5323791503906,0.544617772102356,0.050000000745058,0.0356620103120803,293.1792907714844,297.1499938964844,293.1499938964844,0.0577207878232002,-1597.127197265625,304.1561584472656,0.7182733416557312,0.1091229319572448,0.1043862551450729,293.4276428222656,297.1499938964844,293.1499938964844,0.0006188010447658,-231.7003936767578,292.362060546875,0.544617772102356,0.050000000745058,0.2290360182523727,291.5133972167969,291.1499938964844,274.8041687011719,272.28155517578125,286.2713623046875,295.0003967285156,291.52325439453125,1.0,0.15701325237751,0.9468429088592528,0.9468429088592528,1.0,1.0,-0.5558820962905884,0.2404624223709106,0.3154197037220001,0.080803282558918,0.0,0.0,0.0,25.13822364807129,25.0,224.76600646972656,-2855.7626953125,33.52975845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912048339844,302.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.890625,18000.0,0.0,0.0,0.0632097870111465,0.0,0.0,0.0,0.0,1.0,0.0048474892973899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538573153316974,0.0878855735063552,-0.0340282544493675,0.0,6.414989911718294e-05,0.0,0.0,3.354319334030152,0.0,0.0,0.0,0.2663832306861877,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037888111546635,-283.39678955078125,296.5713195800781,0.544605016708374,0.050000000745058,0.0458512492477893,295.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732360839844,0.544605016708374,0.050000000745058,0.0482835732400417,293.40850830078125,297.1499938964844,293.1499938964844,0.007353447843343,-389.6629333496094,300.4700927734375,0.544605016708374,0.050000000745058,0.0356620848178863,293.1790466308594,297.1499938964844,293.1499938964844,0.0581441111862659,-1606.4930419921875,304.1542053222656,0.7175896167755127,0.10879997164011,0.1040816083550453,293.4281005859375,297.1499938964844,293.1499938964844,0.000561113061849,-210.99465942382807,292.2629699707031,0.544605016708374,0.050000000745058,0.2290364950895309,291.45880126953125,291.1499938964844,274.79400634765625,272.2779541015625,286.26708984375,295.000732421875,291.3020935058594,1.0,0.1569795608520507,0.9472714066505432,0.9472714066505432,1.0,1.0,-0.5555174350738525,0.2403075546026229,0.3152098655700683,0.0807561874389648,0.0,0.0,0.0,25.138153076171875,25.0,-791.2660522460938,-0.0244105514138937,33.49491500854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955078125,298.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.615234375,18000.0,0.0,0.0,0.0637152418494224,0.0,0.0,0.0,0.0,1.0,0.0103812050074338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005904388381168,0.0633618757128715,-0.0627714395523071,0.0,6.46628686808981e-05,0.0,0.0,2.3682966232299805,0.0,0.0,0.0,0.2625345885753631,4.0,0.0,1.0
832020,293.31610107421875,297.1499938964844,293.1499938964844,0.0039178044535219,-301.6177673339844,295.96978759765625,0.5446193814277649,0.050000000745058,0.045851144939661,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362548828125,0.5446193814277649,0.050000000745058,0.048283465206623,293.4065246582031,297.1499938964844,293.1499938964844,0.0076222005300223,-411.9028625488281,300.11114501953125,0.5446193814277649,0.050000000745058,0.0356620028614997,293.17724609375,297.1499938964844,293.1499938964844,0.0627313256263732,-1701.33203125,304.14605712890625,0.716576099395752,0.1084221452474594,0.1036179140210151,293.4228820800781,297.1499938964844,293.1499938964844,0.0005710740224458,-221.3236694335937,291.30645751953125,0.5446193814277649,0.050000000745058,0.2290359735488891,290.52789306640625,291.1499938964844,274.7726745605469,272.2698059082031,286.2546081542969,294.9954833984375,290.6958312988281,1.0,0.1569147109985351,0.9481284022331238,0.9481284022331238,1.0,1.0,-0.5549598932266235,0.2400700449943542,0.3148898482322693,0.0806982219219207,0.0,0.0,0.1341787129640579,25.13147735595703,25.0,196.5896759033203,-3664.3603515625,33.43549728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955749511719,303.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17829.240234375,18000.0,0.0,0.0,0.0573473535478115,0.0,0.0,0.0,0.0,1.0,0.0041058054193854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001398041844368,0.1273559182882309,-0.0272161103785038,0.0,5.820027581648901e-05,0.0,0.0,4.892919540405273,0.0,0.0,0.0,0.2717809081077575,4.0,0.0,1.0
832080,293.31610107421875,297.1499938964844,293.1499938964844,0.0039178044535219,-301.6177673339844,295.96978759765625,0.5446193814277649,0.050000000745058,0.045851144939661,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362548828125,0.5446193814277649,0.050000000745058,0.048283465206623,293.4065246582031,297.1499938964844,293.1499938964844,0.0076222005300223,-411.9028625488281,300.11114501953125,0.5446193814277649,0.050000000745058,0.0356620028614997,293.17724609375,297.1499938964844,293.1499938964844,0.0627313256263732,-1701.33203125,304.14605712890625,0.716576099395752,0.1084221452474594,0.1036179140210151,293.4228820800781,297.1499938964844,293.1499938964844,0.0005710740224458,-221.3236694335937,291.30645751953125,0.5446193814277649,0.050000000745058,0.2290359735488891,290.52789306640625,291.1499938964844,274.7726745605469,272.2698059082031,286.2546081542969,294.9954833984375,290.6958312988281,1.0,0.1569147109985351,0.9481284022331238,0.9481284022331238,1.0,1.0,-0.5549598932266235,0.2400700449943542,0.3148898482322693,0.0806982219219207,0.0,0.0,0.1341787129640579,25.13147735595703,25.0,196.5896759033203,-3664.3603515625,33.43549728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955749511719,303.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17829.240234375,18000.0,0.0,0.0,0.0573473535478115,0.0,0.0,0.0,0.0,1.0,0.0041058054193854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001398041844368,0.1273559182882309,-0.0272161103785038,0.0,5.820027581648901e-05,0.0,0.0,4.892919540405273,0.0,0.0,0.0,0.2717809081077575,4.0,0.0,1.0
832140,293.3144836425781,297.1499938964844,293.1499938964844,0.003750157309696,-280.9613342285156,296.3964538574219,0.5446990132331848,0.050000000745058,0.0458505526185035,294.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.5446990132331848,0.050000000745058,0.0482828430831432,293.4056396484375,297.1499938964844,293.1499938964844,0.00719969952479,-384.2563781738281,300.262939453125,0.5446990132331848,0.050000000745058,0.0356615409255027,293.1749267578125,297.1499938964844,293.1499938964844,0.0578244626522064,-1601.014404296875,304.1552124023437,0.7162561416625977,0.1082039102911949,0.1034368872642517,293.4219055175781,297.1499938964844,293.1499938964844,0.0005086361197754,-181.2408447265625,291.9669494628906,0.5446990132331848,0.050000000745058,0.2290330082178115,291.3248291015625,291.1499938964844,274.75,272.2604675292969,286.2433166503906,294.99224853515625,291.4169921875,1.0,0.1568591296672821,0.9489853978157043,0.9489853978157043,1.0,1.0,-0.5547370910644531,0.2399711161851883,0.3147659599781036,0.0807121396064758,0.0,0.0,0.053467933088541,25.11458396911621,25.0,536.2174682617188,-3467.3544921875,33.39834213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,304.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.31640625,18000.0,0.0,0.0,0.0605037584900856,0.0,0.0,0.0,0.0,1.0,0.0028277118690311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902549922466278,0.1047290042042732,-0.0144740110263228,0.0,6.140362529549748e-05,0.0,0.0,4.040305137634277,0.0,0.0,0.0,0.2699611783027649,4.0,0.0,1.0
832200,293.3144836425781,297.1499938964844,293.1499938964844,0.003750157309696,-280.9613342285156,296.3964538574219,0.5446990132331848,0.050000000745058,0.0458505526185035,294.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28729248046875,0.5446990132331848,0.050000000745058,0.0482828430831432,293.4056396484375,297.1499938964844,293.1499938964844,0.00719969952479,-384.2563781738281,300.262939453125,0.5446990132331848,0.050000000745058,0.0356615409255027,293.1749267578125,297.1499938964844,293.1499938964844,0.0578244626522064,-1601.014404296875,304.1552124023437,0.7162561416625977,0.1082039102911949,0.1034368872642517,293.4219055175781,297.1499938964844,293.1499938964844,0.0005086361197754,-181.2408447265625,291.9669494628906,0.5446990132331848,0.050000000745058,0.2290330082178115,291.3248291015625,291.1499938964844,274.75,272.2604675292969,286.2433166503906,294.99224853515625,291.4169921875,1.0,0.1568591296672821,0.9489853978157043,0.9489853978157043,1.0,1.0,-0.5547370910644531,0.2399711161851883,0.3147659599781036,0.0807121396064758,0.0,0.0,0.053467933088541,25.11458396911621,25.0,536.2174682617188,-3467.3544921875,33.39834213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,304.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.31640625,18000.0,0.0,0.0,0.0605037584900856,0.0,0.0,0.0,0.0,1.0,0.0028277118690311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902549922466278,0.1047290042042732,-0.0144740110263228,0.0,6.140362529549748e-05,0.0,0.0,4.040305137634277,0.0,0.0,0.0,0.2699611783027649,4.0,0.0,1.0
832260,293.3153686523437,297.1499938964844,293.1499938964844,0.0036701816134154,-273.6716613769531,296.45263671875,0.5447062849998474,0.050000000745058,0.0458505004644393,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50897216796875,0.5447062849998474,0.050000000745058,0.0482827872037887,293.4076843261719,297.1499938964844,293.1499938964844,0.007030299399048,-375.5629577636719,300.228515625,0.5447062849998474,0.050000000745058,0.0356614999473094,293.17413330078125,297.1499938964844,293.1499938964844,0.0565752387046813,-1576.7242431640625,304.15545654296875,0.7153751850128174,0.1077371016144752,0.1030417010188102,293.42340087890625,297.1499938964844,293.1499938964844,0.0004705651372205,-145.01959228515625,292.0500183105469,0.5447062849998474,0.050000000745058,0.2290327548980713,291.51336669921875,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.99285888671875,291.5186462402344,1.0,0.1568058729171753,0.9488155841827391,0.9488155841827391,1.0,1.0,-0.5542623996734619,0.2397505193948745,0.3145118653774261,0.0806556120514869,0.0,0.0,0.0,25.110004425048828,25.0,159.84945678710938,-2467.085693359375,33.34888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,301.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.513671875,18000.0,0.0,0.0,0.0637419298291206,0.0,0.0,0.0,0.0,1.0,0.0060166479088366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366742946207523,0.0787637457251548,-0.0420894548296928,0.0,6.46899570710957e-05,0.0,0.0,2.9939565658569336,0.0,0.0,0.0,0.2650417685508728,4.0,0.0,1.0
832320,293.3153686523437,297.1499938964844,293.1499938964844,0.0036701816134154,-273.6716613769531,296.45263671875,0.5447062849998474,0.050000000745058,0.0458505004644393,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50897216796875,0.5447062849998474,0.050000000745058,0.0482827872037887,293.4076843261719,297.1499938964844,293.1499938964844,0.007030299399048,-375.5629577636719,300.228515625,0.5447062849998474,0.050000000745058,0.0356614999473094,293.17413330078125,297.1499938964844,293.1499938964844,0.0565752387046813,-1576.7242431640625,304.15545654296875,0.7153751850128174,0.1077371016144752,0.1030417010188102,293.42340087890625,297.1499938964844,293.1499938964844,0.0004705651372205,-145.01959228515625,292.0500183105469,0.5447062849998474,0.050000000745058,0.2290327548980713,291.51336669921875,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.99285888671875,291.5186462402344,1.0,0.1568058729171753,0.9488155841827391,0.9488155841827391,1.0,1.0,-0.5542623996734619,0.2397505193948745,0.3145118653774261,0.0806556120514869,0.0,0.0,0.0,25.110004425048828,25.0,159.84945678710938,-2467.085693359375,33.34888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,301.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.513671875,18000.0,0.0,0.0,0.0637419298291206,0.0,0.0,0.0,0.0,1.0,0.0060166479088366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366742946207523,0.0787637457251548,-0.0420894548296928,0.0,6.46899570710957e-05,0.0,0.0,2.9939565658569336,0.0,0.0,0.0,0.2650417685508728,4.0,0.0,1.0
832380,293.3122863769531,297.1499938964844,293.1499938964844,0.0037384247407317,-288.5741577148437,295.9114074707031,0.54469895362854,0.050000000745058,0.0458505563437938,294.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.54469895362854,0.050000000745058,0.0482828468084335,293.4076232910156,297.1499938964844,293.1499938964844,0.0072717620059847,-398.7257080078125,299.8855895996094,0.54469895362854,0.050000000745058,0.035661544650793,293.1731262207031,297.1499938964844,293.1499938964844,0.0619177967309951,-1687.064697265625,304.1441955566406,0.7143654227256775,0.1073277443647384,0.1026008129119873,293.4209289550781,297.1499938964844,293.1499938964844,0.0004256984102539,-106.7520751953125,291.18780517578125,0.54469895362854,0.050000000745058,0.2290330231189727,290.7085266113281,291.1499938964844,274.7006530761719,272.2381896972656,286.22198486328125,294.9904479980469,290.423583984375,1.0,0.1567529886960983,0.9486457705497742,0.9486457705497742,1.0,1.0,-0.553733766078949,0.2395077049732208,0.3142260611057281,0.0805854648351669,0.0,0.0,0.0767977684736251,25.10785865783692,25.0,-822.6990966796875,-3264.520751953125,33.29665756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,300.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17749.099609375,18000.0,0.0,0.0,0.0595309101045131,0.0,0.0,0.0,0.0,1.0,0.006824042648077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733484849333763,0.1200327351689338,-0.0466842502355575,0.0,6.041630695108324e-05,0.0,0.0,4.540830135345459,0.0,0.0,0.0,0.269218772649765,4.0,0.0,1.0
832440,293.3122863769531,297.1499938964844,293.1499938964844,0.0037384247407317,-288.5741577148437,295.9114074707031,0.54469895362854,0.050000000745058,0.0458505563437938,294.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.54469895362854,0.050000000745058,0.0482828468084335,293.4076232910156,297.1499938964844,293.1499938964844,0.0072717620059847,-398.7257080078125,299.8855895996094,0.54469895362854,0.050000000745058,0.035661544650793,293.1731262207031,297.1499938964844,293.1499938964844,0.0619177967309951,-1687.064697265625,304.1441955566406,0.7143654227256775,0.1073277443647384,0.1026008129119873,293.4209289550781,297.1499938964844,293.1499938964844,0.0004256984102539,-106.7520751953125,291.18780517578125,0.54469895362854,0.050000000745058,0.2290330231189727,290.7085266113281,291.1499938964844,274.7006530761719,272.2381896972656,286.22198486328125,294.9904479980469,290.423583984375,1.0,0.1567529886960983,0.9486457705497742,0.9486457705497742,1.0,1.0,-0.553733766078949,0.2395077049732208,0.3142260611057281,0.0805854648351669,0.0,0.0,0.0767977684736251,25.10785865783692,25.0,-822.6990966796875,-3264.520751953125,33.29665756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,300.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17749.099609375,18000.0,0.0,0.0,0.0595309101045131,0.0,0.0,0.0,0.0,1.0,0.006824042648077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733484849333763,0.1200327351689338,-0.0466842502355575,0.0,6.041630695108324e-05,0.0,0.0,4.540830135345459,0.0,0.0,0.0,0.269218772649765,4.0,0.0,1.0
832500,293.30828857421875,297.1499938964844,293.1499938964844,0.0037732126656919,-290.1004333496094,295.8163452148437,0.5447333455085754,0.050000000745058,0.0458503030240535,294.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.571044921875,0.5447333455085754,0.050000000745058,0.0482825748622417,293.40533447265625,297.1499938964844,293.1499938964844,0.0072386702522635,-395.96337890625,299.8056945800781,0.5447333455085754,0.050000000745058,0.0356613472104072,293.17169189453125,297.1499938964844,293.1499938964844,0.0612875334918499,-1673.8087158203125,304.1465759277344,0.7142239809036255,0.1073163449764251,0.1025228053331375,293.4173278808594,297.1499938964844,293.1499938964844,0.0004522569652181,-131.52500915527344,291.02783203125,0.5447333455085754,0.050000000745058,0.2290317565202713,290.58319091796875,291.1499938964844,274.6875,272.2318420410156,286.21405029296875,294.98590087890625,290.78533935546875,1.0,0.1567292362451553,0.9485608339309692,0.9485608339309692,1.0,1.0,-0.553637683391571,0.2394565790891647,0.3141811192035675,0.0805852562189102,0.0,0.0,0.1338911205530166,25.1005802154541,25.0,306.2762145996094,-3723.5244140625,33.28068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,304.22564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.716796875,18000.0,0.0,0.0,0.0578030385076999,0.0,0.0,0.0,0.0,1.0,0.003644056385383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045116707682609,0.127078503370285,-0.0225668381899595,0.0,5.866273568244651e-05,0.0,0.0,4.895682334899902,0.0,0.0,0.0,0.2720308005809784,4.0,0.0,1.0
832560,293.3068542480469,297.1499938964844,293.1499938964844,0.0036855128128081,-278.7374267578125,296.078857421875,0.5447854399681091,0.050000000745058,0.0458499155938625,294.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938659667969,0.5447854399681091,0.050000000745058,0.0482821688055992,293.4042358398437,297.1499938964844,293.1499938964844,0.0070160431787371,-380.4034729003906,299.91363525390625,0.5447854399681091,0.050000000745058,0.035661045461893,293.1702880859375,297.1499938964844,293.1499938964844,0.0584782436490058,-1616.1610107421875,304.1522827148437,0.7142850756645203,0.1073143109679222,0.1025250032544136,293.4162902832031,297.1499938964844,293.1499938964844,0.0004382794140838,-116.0395278930664,291.4344177246094,0.5447854399681091,0.050000000745058,0.2290298193693161,291.0489501953125,291.1499938964844,274.67401123046875,272.2252197265625,286.2070617675781,294.9831237792969,291.2236022949219,1.0,0.1567083746194839,0.9487336277961732,0.9487336277961732,1.0,1.0,-0.5536366701126099,0.2394489794969558,0.3141877055168152,0.0806095451116561,0.0,0.0,0.0940141454339027,25.0905818939209,25.0,603.4716796875,-3694.837646484375,33.271175384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,304.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.0592924915254116,0.0,0.0,0.0,0.0,1.0,0.00249505485408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045326963067054,0.1160066127777099,-0.0114739192649722,0.0,6.0174341342644766e-05,0.0,0.0,4.4940032958984375,0.0,0.0,0.0,0.2714579999446869,4.0,0.0,1.0
