time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.30731201171875,297.1499938964844,293.1499938964844,0.0035691417288035,-266.6514587402344,296.2870788574219,0.5448334813117981,0.050000000745058,0.0458495579659938,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5448334813117981,0.050000000745058,0.048281792551279,293.4049987792969,297.1499938964844,293.1499938964844,0.0067726504057645,-365.6261596679688,299.9635925292969,0.5448334813117981,0.050000000745058,0.0356607697904109,293.1689147949219,297.1499938964844,293.1499938964844,0.0561829954385757,-1570.1427001953125,304.15509033203125,0.7139928936958313,0.1070849150419235,0.1023750305175781,293.4173889160156,297.1499938964844,293.1499938964844,0.0003924758348148,-75.41171264648438,291.7545471191406,0.5448334813117981,0.050000000745058,0.229028046131134,291.47467041015625,291.1499938964844,274.64599609375,272.2110290527344,286.1949157714844,294.9820556640625,291.4990539550781,1.0,0.1566698551177978,0.9490790963172911,0.9490790963172911,1.0,1.0,-0.5534534454345703,0.2393593043088913,0.3140941262245178,0.0806195437908172,0.0,0.0,0.0142998779192566,25.08023452758789,25.0,325.60894775390625,-3231.233154296875,33.244041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,303.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1484375,18000.0,0.0,0.0,0.0629277974367141,0.0,0.0,0.0,0.0,1.0,0.0035278780851513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756158679723739,0.0969958752393722,-0.0213800091296434,0.0,6.386371387634426e-05,0.0,0.0,3.717083692550659,0.0,0.0,0.0,0.2685348987579345,4.0,0.0,1.0
832680,293.30731201171875,297.1499938964844,293.1499938964844,0.0035691417288035,-266.6514587402344,296.2870788574219,0.5448334813117981,0.050000000745058,0.0458495579659938,294.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5448334813117981,0.050000000745058,0.048281792551279,293.4049987792969,297.1499938964844,293.1499938964844,0.0067726504057645,-365.6261596679688,299.9635925292969,0.5448334813117981,0.050000000745058,0.0356607697904109,293.1689147949219,297.1499938964844,293.1499938964844,0.0561829954385757,-1570.1427001953125,304.15509033203125,0.7139928936958313,0.1070849150419235,0.1023750305175781,293.4173889160156,297.1499938964844,293.1499938964844,0.0003924758348148,-75.41171264648438,291.7545471191406,0.5448334813117981,0.050000000745058,0.229028046131134,291.47467041015625,291.1499938964844,274.64599609375,272.2110290527344,286.1949157714844,294.9820556640625,291.4990539550781,1.0,0.1566698551177978,0.9490790963172911,0.9490790963172911,1.0,1.0,-0.5534534454345703,0.2393593043088913,0.3140941262245178,0.0806195437908172,0.0,0.0,0.0142998779192566,25.08023452758789,25.0,325.60894775390625,-3231.233154296875,33.244041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,303.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1484375,18000.0,0.0,0.0,0.0629277974367141,0.0,0.0,0.0,0.0,1.0,0.0035278780851513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756158679723739,0.0969958752393722,-0.0213800091296434,0.0,6.386371387634426e-05,0.0,0.0,3.717083692550659,0.0,0.0,0.0,0.2685348987579345,4.0,0.0,1.0
832740,293.3070068359375,297.1499938964844,293.1499938964844,0.0035321083851158,-266.1388244628906,296.1638488769531,0.5448306798934937,0.050000000745058,0.0458495803177356,294.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.5448306798934937,0.050000000745058,0.0482818149030208,293.4058532714844,297.1499938964844,293.1499938964844,0.006737005431205,-367.1736145019531,299.83660888671875,0.5448306798934937,0.050000000745058,0.0356607846915721,293.1681823730469,297.1499938964844,293.1499938964844,0.0572173371911048,-1591.9774169921875,304.1513366699219,0.7132719159126282,0.1067542806267738,0.1020638272166252,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5515441894531,0.5448306798934937,0.050000000745058,0.2290281504392624,291.361328125,291.1499938964844,274.6166687011719,272.19561767578125,286.1814880371094,294.98028564453125,291.1127014160156,1.0,0.1566316783428192,0.9494245648384094,0.9494245648384094,1.0,1.0,-0.553080141544342,0.2391919046640396,0.3138882517814636,0.0805864408612251,0.0,0.0,0.0,25.07837104797364,25.0,-1092.9527587890625,-0.0,33.20690155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,298.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.44140625,18000.0,0.0,0.0,0.0642323344945907,0.0,0.0,0.0,0.0,1.0,0.0110453274101018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001603276323294,0.0649422332644462,-0.064781904220581,0.0,6.51876543997787e-05,0.0,0.0,2.422529935836792,0.0,0.0,0.0,0.2624592781066894,4.0,0.0,1.0
832800,293.3070068359375,297.1499938964844,293.1499938964844,0.0035321083851158,-266.1388244628906,296.1638488769531,0.5448306798934937,0.050000000745058,0.0458495803177356,294.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.5448306798934937,0.050000000745058,0.0482818149030208,293.4058532714844,297.1499938964844,293.1499938964844,0.006737005431205,-367.1736145019531,299.83660888671875,0.5448306798934937,0.050000000745058,0.0356607846915721,293.1681823730469,297.1499938964844,293.1499938964844,0.0572173371911048,-1591.9774169921875,304.1513366699219,0.7132719159126282,0.1067542806267738,0.1020638272166252,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5515441894531,0.5448306798934937,0.050000000745058,0.2290281504392624,291.361328125,291.1499938964844,274.6166687011719,272.19561767578125,286.1814880371094,294.98028564453125,291.1127014160156,1.0,0.1566316783428192,0.9494245648384094,0.9494245648384094,1.0,1.0,-0.553080141544342,0.2391919046640396,0.3138882517814636,0.0805864408612251,0.0,0.0,0.0,25.07837104797364,25.0,-1092.9527587890625,-0.0,33.20690155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,298.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.44140625,18000.0,0.0,0.0,0.0642323344945907,0.0,0.0,0.0,0.0,1.0,0.0110453274101018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001603276323294,0.0649422332644462,-0.064781904220581,0.0,6.51876543997787e-05,0.0,0.0,2.422529935836792,0.0,0.0,0.0,0.2624592781066894,4.0,0.0,1.0
832860,293.2991638183594,297.1499938964844,293.1499938964844,0.0036422836128622,-279.9582824707031,295.6640625,0.5448898077011108,0.050000000745058,0.0458491407334804,294.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953369140625,0.5448898077011108,0.050000000745058,0.0482813566923141,293.40093994140625,297.1499938964844,293.1499938964844,0.0068990606814622,-381.6591491699219,299.50653076171875,0.5448898077011108,0.050000000745058,0.035660445690155,293.16558837890625,297.1499938964844,293.1499938964844,0.0605661198496818,-1660.1451416015625,304.1464538574219,0.7131577134132385,0.1068132072687149,0.1019869521260261,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.595703125,0.5448898077011108,0.050000000745058,0.2290259599685669,290.6160888671875,291.1499938964844,274.58599853515625,272.17901611328125,286.1628112792969,294.97125244140625,290.82666015625,1.0,0.1565983295440673,0.9506804347038268,0.9506804347038268,1.0,1.0,-0.5529837012290955,0.239156037569046,0.3138276636600494,0.0806230679154396,0.0,0.0,0.1332013607025146,25.066442489624023,25.0,347.9585876464844,-3752.233154296875,33.18653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44091796875,304.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17864.00390625,18000.0,0.0,0.0,0.0584243237972259,0.0,0.0,0.0,0.0,1.0,0.0034126515965908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064006239175796,0.1266093701124191,-0.0202087480574846,0.0,5.929326289333403e-05,0.0,0.0,4.88370418548584,0.0,0.0,0.0,0.2721147537231445,4.0,0.0,1.0
832920,293.2991638183594,297.1499938964844,293.1499938964844,0.0036422836128622,-279.9582824707031,295.6640625,0.5448898077011108,0.050000000745058,0.0458491407334804,294.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953369140625,0.5448898077011108,0.050000000745058,0.0482813566923141,293.40093994140625,297.1499938964844,293.1499938964844,0.0068990606814622,-381.6591491699219,299.50653076171875,0.5448898077011108,0.050000000745058,0.035660445690155,293.16558837890625,297.1499938964844,293.1499938964844,0.0605661198496818,-1660.1451416015625,304.1464538574219,0.7131577134132385,0.1068132072687149,0.1019869521260261,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.595703125,0.5448898077011108,0.050000000745058,0.2290259599685669,290.6160888671875,291.1499938964844,274.58599853515625,272.17901611328125,286.1628112792969,294.97125244140625,290.82666015625,1.0,0.1565983295440673,0.9506804347038268,0.9506804347038268,1.0,1.0,-0.5529837012290955,0.239156037569046,0.3138276636600494,0.0806230679154396,0.0,0.0,0.1332013607025146,25.066442489624023,25.0,347.9585876464844,-3752.233154296875,33.18653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44091796875,304.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17864.00390625,18000.0,0.0,0.0,0.0584243237972259,0.0,0.0,0.0,0.0,1.0,0.0034126515965908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064006239175796,0.1266093701124191,-0.0202087480574846,0.0,5.929326289333403e-05,0.0,0.0,4.88370418548584,0.0,0.0,0.0,0.2721147537231445,4.0,0.0,1.0
832980,293.2969970703125,297.1499938964844,293.1499938964844,0.0034920638427138,-261.9413146972656,296.08544921875,0.5450040102005005,0.050000000745058,0.0458482950925827,294.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.5450040102005005,0.050000000745058,0.0482804626226425,293.3985595703125,297.1499938964844,293.1499938964844,0.0065614599734544,-358.1012878417969,299.68310546875,0.5450040102005005,0.050000000745058,0.0356597863137722,293.16290283203125,297.1499938964844,293.1499938964844,0.0565712228417396,-1578.37060546875,304.1539306640625,0.7137219309806824,0.1069660559296608,0.1021773666143417,293.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.5450040102005005,0.050000000745058,0.2290217280387878,291.3592224121094,291.1499938964844,274.5539855957031,272.1611633300781,286.1461181640625,294.9658508300781,291.4307861328125,1.0,0.1565762907266616,0.9519363641738892,0.9519363641738892,1.0,1.0,-0.5532042384147644,0.239252969622612,0.3139512836933136,0.0807256028056144,0.0,0.0,0.0483350306749343,25.04617691040039,25.0,484.6714782714844,-3434.39990234375,33.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562438964844,304.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6640625,18000.0,0.0,0.0,0.0618832260370254,0.0,0.0,0.0,0.0,1.0,0.0028517965693026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878323391079902,0.1025254428386688,-0.0146931055933237,0.0,6.280360685195774e-05,0.0,0.0,3.9510576725006095,0.0,0.0,0.0,0.2696560621261596,4.0,0.0,1.0
833040,293.2969970703125,297.1499938964844,293.1499938964844,0.0034920638427138,-261.9413146972656,296.08544921875,0.5450040102005005,0.050000000745058,0.0458482950925827,294.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.5450040102005005,0.050000000745058,0.0482804626226425,293.3985595703125,297.1499938964844,293.1499938964844,0.0065614599734544,-358.1012878417969,299.68310546875,0.5450040102005005,0.050000000745058,0.0356597863137722,293.16290283203125,297.1499938964844,293.1499938964844,0.0565712228417396,-1578.37060546875,304.1539306640625,0.7137219309806824,0.1069660559296608,0.1021773666143417,293.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.5450040102005005,0.050000000745058,0.2290217280387878,291.3592224121094,291.1499938964844,274.5539855957031,272.1611633300781,286.1461181640625,294.9658508300781,291.4307861328125,1.0,0.1565762907266616,0.9519363641738892,0.9519363641738892,1.0,1.0,-0.5532042384147644,0.239252969622612,0.3139512836933136,0.0807256028056144,0.0,0.0,0.0483350306749343,25.04617691040039,25.0,484.6714782714844,-3434.39990234375,33.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562438964844,304.0213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6640625,18000.0,0.0,0.0,0.0618832260370254,0.0,0.0,0.0,0.0,1.0,0.0028517965693026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878323391079902,0.1025254428386688,-0.0146931055933237,0.0,6.280360685195774e-05,0.0,0.0,3.9510576725006095,0.0,0.0,0.0,0.2696560621261596,4.0,0.0,1.0
833100,293.297119140625,297.1499938964844,293.1499938964844,0.0034530267585068,-258.2611694335937,296.12957763671875,0.5450255870819092,0.050000000745058,0.0458481349050998,294.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45770263671875,0.5450255870819092,0.050000000745058,0.048280294984579,293.3988342285156,297.1499938964844,293.1499938964844,0.0064824810251593,-353.6275634765625,299.67877197265625,0.5450255870819092,0.050000000745058,0.035659659653902,293.16229248046875,297.1499938964844,293.1499938964844,0.0560396872460842,-1567.759765625,304.1541748046875,0.7137270569801331,0.1069199070334434,0.1021694540977478,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45770263671875,0.5450255870819092,0.050000000745058,0.2290209233760833,291.4690856933594,291.1499938964844,274.5375061035156,272.1517944335937,286.13836669921875,294.9648132324219,291.4906616210937,1.0,0.1565666198730468,0.952564299106598,0.952564299106598,1.0,1.0,-0.5531933307647705,0.2392515391111374,0.3139417767524719,0.0807498395442962,0.0,0.0,0.0153911691159009,25.04206275939941,25.0,307.8292236328125,-3237.56640625,33.18343734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,303.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.12890625,18000.0,0.0,0.0,0.0635885819792747,0.0,0.0,0.0,0.0,1.0,0.0035019458737224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757029727101326,0.0968143939971923,-0.02111142501235,0.0,6.453432433772832e-05,0.0,0.0,3.709727048873901,0.0,0.0,0.0,0.2685118913650512,4.0,0.0,1.0
833160,293.2972106933594,297.1499938964844,293.1499938964844,0.0034283269196748,-256.2621765136719,296.1233825683594,0.545029878616333,0.050000000745058,0.0458481051027774,294.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4959716796875,0.545029878616333,0.050000000745058,0.0482802614569664,293.3993530273437,297.1499938964844,293.1499938964844,0.0064295157790184,-351.1044311523437,299.6459350585937,0.545029878616333,0.050000000745058,0.0356596373021602,293.1619567871094,297.1499938964844,293.1499938964844,0.055853933095932,-1564.2265625,304.1537475585937,0.71358323097229,0.1068333610892295,0.1021051630377769,293.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4959716796875,0.545029878616333,0.050000000745058,0.2290207743644714,291.4989013671875,291.1499938964844,274.5206604003906,272.1421203613281,286.1307678222656,294.9637756347656,291.500244140625,1.0,0.1565568596124649,0.9522784352302552,0.9522784352302552,1.0,1.0,-0.5531158447265625,0.2392088174819946,0.3139070570468902,0.0807446613907814,0.0,0.0,0.0,25.04081344604492,25.0,113.7304229736328,-2389.571044921875,33.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,301.2178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18198.314453125,18000.0,0.0,0.0,0.0649909302592277,0.0,0.0,0.0,0.0,1.0,0.0062190368771553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0338004939258098,0.0771359130740165,-0.0433354191482067,0.0,6.595753075089306e-05,0.0,0.0,2.929011106491089,0.0,0.0,0.0,0.2648064494132995,4.0,0.0,1.0
833220,293.29364013671875,297.1499938964844,293.1499938964844,0.0034958904143422,-270.6897277832031,295.552978515625,0.5450326800346375,0.050000000745058,0.0458480827510356,294.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.75830078125,0.5450326800346375,0.050000000745058,0.0482802391052246,293.3982849121094,297.1499938964844,293.1499938964844,0.0066378256306052,-372.9743957519531,299.2626037597656,0.5450326800346375,0.050000000745058,0.0356596186757087,293.1609802246094,297.1499938964844,293.1499938964844,0.0615117438137531,-1680.166748046875,304.142578125,0.7132474780082703,0.1067260727286338,0.1019588559865951,293.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75830078125,0.5450326800346375,0.050000000745058,0.229020670056343,290.66796875,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.958984375,290.414794921875,1.0,0.1565375030040741,0.9517066478729248,0.9517066478729248,1.0,1.0,-0.5529400706291199,0.2391144931316375,0.3138255774974823,0.0807239860296249,0.0,0.0,0.0855123549699783,25.039230346679688,25.0,-713.102294921875,-3303.5859375,33.15679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,300.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17758.4375,18000.0,0.0,0.0,0.0605055168271064,0.0,0.0,0.0,0.0,1.0,0.0065170363523066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751918330788612,0.1201097220182418,-0.0449178889393806,0.0,6.140540790511295e-05,0.0,0.0,4.549022674560547,0.0,0.0,0.0,0.2694728672504425,4.0,0.0,1.0
833280,293.29364013671875,297.1499938964844,293.1499938964844,0.0034958904143422,-270.6897277832031,295.552978515625,0.5450326800346375,0.050000000745058,0.0458480827510356,294.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.75830078125,0.5450326800346375,0.050000000745058,0.0482802391052246,293.3982849121094,297.1499938964844,293.1499938964844,0.0066378256306052,-372.9743957519531,299.2626037597656,0.5450326800346375,0.050000000745058,0.0356596186757087,293.1609802246094,297.1499938964844,293.1499938964844,0.0615117438137531,-1680.166748046875,304.142578125,0.7132474780082703,0.1067260727286338,0.1019588559865951,293.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75830078125,0.5450326800346375,0.050000000745058,0.229020670056343,290.66796875,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.958984375,290.414794921875,1.0,0.1565375030040741,0.9517066478729248,0.9517066478729248,1.0,1.0,-0.5529400706291199,0.2391144931316375,0.3138255774974823,0.0807239860296249,0.0,0.0,0.0855123549699783,25.039230346679688,25.0,-713.102294921875,-3303.5859375,33.15679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,300.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17758.4375,18000.0,0.0,0.0,0.0605055168271064,0.0,0.0,0.0,0.0,1.0,0.0065170363523066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751918330788612,0.1201097220182418,-0.0449178889393806,0.0,6.140540790511295e-05,0.0,0.0,4.549022674560547,0.0,0.0,0.0,0.2694728672504425,4.0,0.0,1.0
833340,293.28826904296875,297.1499938964844,293.1499938964844,0.0034467207733541,-261.103515625,295.7677001953125,0.545121967792511,0.050000000745058,0.0458474233746528,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.545121967792511,0.050000000745058,0.0482795424759388,293.3942565917969,297.1499938964844,293.1499938964844,0.0064116627909243,-355.0970153808594,299.32965087890625,0.545121967792511,0.050000000745058,0.0356591045856475,293.1582946777344,297.1499938964844,293.1499938964844,0.0580997243523597,-1609.378173828125,304.1510314941406,0.7137792706489563,0.1069895476102829,0.1021469980478286,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.545121967792511,0.050000000745058,0.229017361998558,291.0592956542969,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9499816894531,291.2237548828125,1.0,0.156525507569313,0.9511349201202391,0.9511349201202391,1.0,1.0,-0.5531595945358276,0.2391867190599441,0.3139728605747223,0.0807820931077003,0.0,0.0,0.094914898276329,25.0236930847168,25.0,585.061279296875,-3708.397705078125,33.162967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,304.8658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.0606857240200042,0.0,0.0,0.0,0.0,1.0,0.0023716450668871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047295704483985,0.1151549816131591,-0.0104254083707928,0.0,6.158829637570307e-05,0.0,0.0,4.4617180824279785,0.0,0.0,0.0,0.2714080810546875,4.0,0.0,1.0
833400,293.28826904296875,297.1499938964844,293.1499938964844,0.0034467207733541,-261.103515625,295.7677001953125,0.545121967792511,0.050000000745058,0.0458474233746528,294.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.545121967792511,0.050000000745058,0.0482795424759388,293.3942565917969,297.1499938964844,293.1499938964844,0.0064116627909243,-355.0970153808594,299.32965087890625,0.545121967792511,0.050000000745058,0.0356591045856475,293.1582946777344,297.1499938964844,293.1499938964844,0.0580997243523597,-1609.378173828125,304.1510314941406,0.7137792706489563,0.1069895476102829,0.1021469980478286,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.545121967792511,0.050000000745058,0.229017361998558,291.0592956542969,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9499816894531,291.2237548828125,1.0,0.156525507569313,0.9511349201202391,0.9511349201202391,1.0,1.0,-0.5531595945358276,0.2391867190599441,0.3139728605747223,0.0807820931077003,0.0,0.0,0.094914898276329,25.0236930847168,25.0,585.061279296875,-3708.397705078125,33.162967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,304.8658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.0606857240200042,0.0,0.0,0.0,0.0,1.0,0.0023716450668871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047295704483985,0.1151549816131591,-0.0104254083707928,0.0,6.158829637570307e-05,0.0,0.0,4.4617180824279785,0.0,0.0,0.0,0.2714080810546875,4.0,0.0,1.0
833460,293.2886657714844,297.1499938964844,293.1499938964844,0.0033438981045037,-250.40196228027344,295.97332763671875,0.545172393321991,0.050000000745058,0.0458470471203327,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.545172393321991,0.050000000745058,0.0482791475951671,293.394775390625,297.1499938964844,293.1499938964844,0.0062059420160949,-341.8453063964844,299.3914489746094,0.545172393321991,0.050000000745058,0.0356588140130043,293.1571044921875,297.1499938964844,293.1499938964844,0.0561952069401741,-1570.756103515625,304.1536560058594,0.7140822410583496,0.1070254072546958,0.1022549718618393,293.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.545172393321991,0.050000000745058,0.2290154993534088,291.4548645019531,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.9473876953125,291.4768981933594,1.0,0.1565188318490982,0.9514769315719604,0.9514769315719604,1.0,1.0,-0.5532857179641724,0.2392367720603943,0.3140489459037781,0.0808308720588684,0.0,0.0,0.020259752869606,25.01501846313477,25.0,307.0102233886719,-3265.814697265625,33.166744232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,303.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.970703125,18000.0,0.0,0.0,0.0642511397600174,0.0,0.0,0.0,0.0,1.0,0.0033909413032233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770329758524894,0.0970125496387481,-0.0199795793741941,0.0,6.52067392366007e-05,0.0,0.0,3.719113349914551,0.0,0.0,0.0,0.2685905992984772,4.0,0.0,1.0
833520,293.2886657714844,297.1499938964844,293.1499938964844,0.0033438981045037,-250.40196228027344,295.97332763671875,0.545172393321991,0.050000000745058,0.0458470471203327,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.545172393321991,0.050000000745058,0.0482791475951671,293.394775390625,297.1499938964844,293.1499938964844,0.0062059420160949,-341.8453063964844,299.3914489746094,0.545172393321991,0.050000000745058,0.0356588140130043,293.1571044921875,297.1499938964844,293.1499938964844,0.0561952069401741,-1570.756103515625,304.1536560058594,0.7140822410583496,0.1070254072546958,0.1022549718618393,293.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432983398437,0.545172393321991,0.050000000745058,0.2290154993534088,291.4548645019531,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.9473876953125,291.4768981933594,1.0,0.1565188318490982,0.9514769315719604,0.9514769315719604,1.0,1.0,-0.5532857179641724,0.2392367720603943,0.3140489459037781,0.0808308720588684,0.0,0.0,0.020259752869606,25.01501846313477,25.0,307.0102233886719,-3265.814697265625,33.166744232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91943359375,303.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.970703125,18000.0,0.0,0.0,0.0642511397600174,0.0,0.0,0.0,0.0,1.0,0.0033909413032233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770329758524894,0.0970125496387481,-0.0199795793741941,0.0,6.52067392366007e-05,0.0,0.0,3.719113349914551,0.0,0.0,0.0,0.2685905992984772,4.0,0.0,1.0
833580,293.28887939453125,297.1499938964844,293.1499938964844,0.0033026901073753,-248.32212829589844,295.9031677246094,0.5451619625091553,0.050000000745058,0.0458471253514289,294.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356384277344,0.5451619625091553,0.050000000745058,0.0482792295515537,293.39617919921875,297.1499938964844,293.1499938964844,0.0061385743319988,-340.1638488769531,299.2913513183594,0.5451619625091553,0.050000000745058,0.0356588773429393,293.15679931640625,297.1499938964844,293.1499938964844,0.0567095912992954,-1581.5615234375,304.1513671875,0.7138510942459106,0.106906309723854,0.1021594554185867,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356384277344,0.5451619625091553,0.050000000745058,0.2290158867835998,291.41998291015625,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9450378417969,291.2596740722656,1.0,0.1565110087394714,0.9518189430236816,0.9518189430236816,1.0,1.0,-0.5531718134880066,0.2391905039548874,0.3139813244342804,0.08082265406847,0.0,0.0,0.0,25.01631736755371,25.0,-841.1119384765625,-0.4807237684726715,33.15718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85430908203125,298.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.966796875,18000.0,0.0,0.0,0.0661056265234947,0.0,0.0,0.0,0.0,1.0,0.0103512201458215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006272699683904,0.0632918626070022,-0.0626645982265472,0.0,6.708880391670391e-05,0.0,0.0,2.365215301513672,0.0,0.0,0.0,0.2625058889389038,4.0,0.0,1.0
833640,293.28887939453125,297.1499938964844,293.1499938964844,0.0033026901073753,-248.32212829589844,295.9031677246094,0.5451619625091553,0.050000000745058,0.0458471253514289,294.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356384277344,0.5451619625091553,0.050000000745058,0.0482792295515537,293.39617919921875,297.1499938964844,293.1499938964844,0.0061385743319988,-340.1638488769531,299.2913513183594,0.5451619625091553,0.050000000745058,0.0356588773429393,293.15679931640625,297.1499938964844,293.1499938964844,0.0567095912992954,-1581.5615234375,304.1513671875,0.7138510942459106,0.106906309723854,0.1021594554185867,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356384277344,0.5451619625091553,0.050000000745058,0.2290158867835998,291.41998291015625,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9450378417969,291.2596740722656,1.0,0.1565110087394714,0.9518189430236816,0.9518189430236816,1.0,1.0,-0.5531718134880066,0.2391905039548874,0.3139813244342804,0.08082265406847,0.0,0.0,0.0,25.01631736755371,25.0,-841.1119384765625,-0.4807237684726715,33.15718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85430908203125,298.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.966796875,18000.0,0.0,0.0,0.0661056265234947,0.0,0.0,0.0,0.0,1.0,0.0103512201458215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006272699683904,0.0632918626070022,-0.0626645982265472,0.0,6.708880391670391e-05,0.0,0.0,2.365215301513672,0.0,0.0,0.0,0.2625058889389038,4.0,0.0,1.0
833700,293.2864074707031,297.1499938964844,293.1499938964844,0.0033599806483834,-259.4446716308594,295.4783630371094,0.5451599359512329,0.050000000745058,0.0458471402525901,294.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.5451599359512329,0.050000000745058,0.0482792481780052,293.39532470703125,297.1499938964844,293.1499938964844,0.0063017238862812,-356.8529357910156,299.00982666015625,0.5451599359512329,0.050000000745058,0.0356588885188102,293.1563720703125,297.1499938964844,293.1499938964844,0.0610503926873207,-1670.3851318359375,304.1431884765625,0.7137599587440491,0.1069037988781929,0.1021208614110946,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.5451599359512329,0.050000000745058,0.2290159612894058,290.7922668457031,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,294.9421081542969,290.4608764648437,1.0,0.1565069556236267,0.9519899487495422,0.9519899487495422,1.0,1.0,-0.5531256198883057,0.2391730844974517,0.3139525651931762,0.0808180421590805,0.0,0.0,0.0651217401027679,25.016376495361328,25.0,-995.2933959960938,-3244.70166015625,33.152862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,299.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17752.6171875,18000.0,0.0,0.0,0.0623403154313564,0.0,0.0,0.0,0.0,1.0,0.0068897786550223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071389228105545,0.1184374913573265,-0.0470482558012008,0.0,6.326749280560762e-05,0.0,0.0,4.476779460906982,0.0,0.0,0.0,0.2687464654445648,4.0,0.0,1.0
833760,293.28228759765625,297.1499938964844,293.1499938964844,0.0034187661949545,-264.1309814453125,295.3036804199219,0.5451867580413818,0.050000000745058,0.0458469428122043,294.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451965332031,0.5451867580413818,0.050000000745058,0.0482790395617485,293.39276123046875,297.1499938964844,293.1499938964844,0.0063251457177102,-358.2324523925781,298.8768310546875,0.5451867580413818,0.050000000745058,0.0356587320566177,293.1552429199219,297.1499938964844,293.1499938964844,0.0613001026213169,-1674.990478515625,304.1441955566406,0.7139413952827454,0.1070469468832016,0.1021870449185371,293.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451965332031,0.5451867580413818,0.050000000745058,0.2290149629116058,290.5436706542969,291.1499938964844,274.3340148925781,272.02838134765625,286.03643798828125,294.9366760253906,290.7178649902344,1.0,0.1565045416355133,0.9521605968475342,0.9521605968475342,1.0,1.0,-0.5532031655311584,0.2392079830169677,0.3139951527118683,0.080837607383728,0.0,0.0,0.1372058242559433,25.011716842651367,25.0,207.0234375,-3720.583251953125,33.15581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427490234375,303.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.033203125,18000.0,0.0,0.0,0.0599850602447986,0.0,0.0,0.0,0.0,1.0,0.0037615557666867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027733236551284,0.1265263110399246,-0.0237529892474412,0.0,6.0877209762111306e-05,0.0,0.0,4.867643356323242,0.0,0.0,0.0,0.2718642354011535,4.0,0.0,1.0
833820,293.2803649902344,297.1499938964844,293.1499938964844,0.0032831160351634,-247.10308837890625,295.75396728515625,0.5452779531478882,0.050000000745058,0.0458462685346603,294.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5452779531478882,0.050000000745058,0.0482783280313015,293.3908386230469,297.1499938964844,293.1499938964844,0.0060224016197025,-335.251708984375,299.0915832519531,0.5452779531478882,0.050000000745058,0.0356582067906856,293.1531066894531,297.1499938964844,293.1499938964844,0.0571803972125053,-1590.0999755859375,304.1526794433594,0.7147448062896729,0.1073457971215248,0.1024948433041572,293.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5452779531478882,0.050000000745058,0.229011595249176,291.2972412109375,291.1499938964844,274.29266357421875,272.0019226074219,286.0152587890625,294.9304504394531,291.38140869140625,1.0,0.1565064787864685,0.9525018334388732,0.9525018334388732,1.0,1.0,-0.5535662174224854,0.2393661588430404,0.3142000436782837,0.0809167623519897,0.0,0.0,0.0624163523316383,24.996639251708984,25.0,499.35589599609375,-3525.505859375,33.17599868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,304.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.005859375,18000.0,0.0,0.0,0.0630986168980598,0.0,0.0,0.0,0.0,1.0,0.0025552245788276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926083251833915,0.1045949161052703,-0.0119865899905562,0.0,6.403707811841741e-05,0.0,0.0,4.0379180908203125,0.0,0.0,0.0,0.2700510025024414,4.0,0.0,1.0
833880,293.2803649902344,297.1499938964844,293.1499938964844,0.0032831160351634,-247.10308837890625,295.75396728515625,0.5452779531478882,0.050000000745058,0.0458462685346603,294.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5452779531478882,0.050000000745058,0.0482783280313015,293.3908386230469,297.1499938964844,293.1499938964844,0.0060224016197025,-335.251708984375,299.0915832519531,0.5452779531478882,0.050000000745058,0.0356582067906856,293.1531066894531,297.1499938964844,293.1499938964844,0.0571803972125053,-1590.0999755859375,304.1526794433594,0.7147448062896729,0.1073457971215248,0.1024948433041572,293.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5452779531478882,0.050000000745058,0.229011595249176,291.2972412109375,291.1499938964844,274.29266357421875,272.0019226074219,286.0152587890625,294.9304504394531,291.38140869140625,1.0,0.1565064787864685,0.9525018334388732,0.9525018334388732,1.0,1.0,-0.5535662174224854,0.2393661588430404,0.3142000436782837,0.0809167623519897,0.0,0.0,0.0624163523316383,24.996639251708984,25.0,499.35589599609375,-3525.505859375,33.17599868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,304.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.005859375,18000.0,0.0,0.0,0.0630986168980598,0.0,0.0,0.0,0.0,1.0,0.0025552245788276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926083251833915,0.1045949161052703,-0.0119865899905562,0.0,6.403707811841741e-05,0.0,0.0,4.0379180908203125,0.0,0.0,0.0,0.2700510025024414,4.0,0.0,1.0
833940,293.281005859375,297.1499938964844,293.1499938964844,0.0032193795777857,-241.19903564453125,295.81951904296875,0.5452950596809387,0.050000000745058,0.0458461418747901,294.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.5452950596809387,0.050000000745058,0.0482781939208507,293.3919677734375,297.1499938964844,293.1499938964844,0.0058944406919181,-327.79766845703125,299.0741882324219,0.5452950596809387,0.050000000745058,0.0356581099331378,293.152587890625,297.1499938964844,293.1499938964844,0.0564395748078823,-1575.1171875,304.1529235839844,0.7149561643600464,0.107379674911499,0.102579541504383,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.5452950596809387,0.050000000745058,0.2290109694004058,291.4676818847656,291.1499938964844,274.25,271.9742431640625,285.9951477050781,294.9278869628906,291.47344970703125,1.0,0.1565098762512207,0.9528430700302124,0.9528430700302124,1.0,1.0,-0.5536667108535767,0.2394184917211532,0.3142482042312622,0.0809328183531761,0.0,0.0,0.0045089568011462,24.99391746520996,25.0,185.0998077392578,-3182.780029296875,33.18294906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84783935546875,302.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1875,18000.0,0.0,0.0,0.0662556588649749,0.0,0.0,0.0,0.0,1.0,0.0037753283977508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715014114975929,0.095384307205677,-0.0238828938454389,0.0,6.724106788169593e-05,0.0,0.0,3.645305395126343,0.0,0.0,0.0,0.2681134343147278,4.0,0.0,1.0
834000,293.281005859375,297.1499938964844,293.1499938964844,0.0032193795777857,-241.19903564453125,295.81951904296875,0.5452950596809387,0.050000000745058,0.0458461418747901,294.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.5452950596809387,0.050000000745058,0.0482781939208507,293.3919677734375,297.1499938964844,293.1499938964844,0.0058944406919181,-327.79766845703125,299.0741882324219,0.5452950596809387,0.050000000745058,0.0356581099331378,293.152587890625,297.1499938964844,293.1499938964844,0.0564395748078823,-1575.1171875,304.1529235839844,0.7149561643600464,0.107379674911499,0.102579541504383,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4637756347656,0.5452950596809387,0.050000000745058,0.2290109694004058,291.4676818847656,291.1499938964844,274.25,271.9742431640625,285.9951477050781,294.9278869628906,291.47344970703125,1.0,0.1565098762512207,0.9528430700302124,0.9528430700302124,1.0,1.0,-0.5536667108535767,0.2394184917211532,0.3142482042312622,0.0809328183531761,0.0,0.0,0.0045089568011462,24.99391746520996,25.0,185.0998077392578,-3182.780029296875,33.18294906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84783935546875,302.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.1875,18000.0,0.0,0.0,0.0662556588649749,0.0,0.0,0.0,0.0,1.0,0.0037753283977508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715014114975929,0.095384307205677,-0.0238828938454389,0.0,6.724106788169593e-05,0.0,0.0,3.645305395126343,0.0,0.0,0.0,0.2681134343147278,4.0,0.0,1.0
834060,293.2796630859375,297.1499938964844,293.1499938964844,0.003214948112145,-245.747787475586,295.5235900878906,0.5452846884727478,0.050000000745058,0.0458462163805961,294.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5452846884727478,0.050000000745058,0.0482782758772373,293.3922424316406,297.1499938964844,293.1499938964844,0.0059364051558077,-336.3881225585937,298.8341064453125,0.5452846884727478,0.050000000745058,0.0356581695377826,293.1522216796875,297.1499938964844,293.1499938964844,0.0596615932881832,-1640.957763671875,304.14599609375,0.7149161696434021,0.1073824539780616,0.1025668606162071,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5452846884727478,0.050000000745058,0.2290113568305969,291.08135986328125,291.1499938964844,274.2059936523437,271.9453125,285.97332763671875,294.923828125,290.7256164550781,1.0,0.156511977314949,0.9531812071800232,0.9531812071800232,1.0,1.0,-0.5536522269248962,0.2394269108772277,0.314225286245346,0.0809156596660614,0.0,0.0,0.0224082339555025,24.99555969238281,25.0,-1412.741943359375,-1385.5689697265625,33.18312454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,298.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.19140625,18000.0,0.0,0.0,0.0656065568327903,0.0,0.0,0.0,0.0,1.0,0.0109854834154248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131179420277476,0.0775088518857956,-0.0643909126520156,0.0,6.658231723122299e-05,0.0,0.0,2.8767545223236084,0.0,0.0,0.0,0.264722615480423,4.0,0.0,1.0
834120,293.2796630859375,297.1499938964844,293.1499938964844,0.003214948112145,-245.747787475586,295.5235900878906,0.5452846884727478,0.050000000745058,0.0458462163805961,294.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5452846884727478,0.050000000745058,0.0482782758772373,293.3922424316406,297.1499938964844,293.1499938964844,0.0059364051558077,-336.3881225585937,298.8341064453125,0.5452846884727478,0.050000000745058,0.0356581695377826,293.1522216796875,297.1499938964844,293.1499938964844,0.0596615932881832,-1640.957763671875,304.14599609375,0.7149161696434021,0.1073824539780616,0.1025668606162071,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5452846884727478,0.050000000745058,0.2290113568305969,291.08135986328125,291.1499938964844,274.2059936523437,271.9453125,285.97332763671875,294.923828125,290.7256164550781,1.0,0.156511977314949,0.9531812071800232,0.9531812071800232,1.0,1.0,-0.5536522269248962,0.2394269108772277,0.314225286245346,0.0809156596660614,0.0,0.0,0.0224082339555025,24.99555969238281,25.0,-1412.741943359375,-1385.5689697265625,33.18312454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,298.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.19140625,18000.0,0.0,0.0,0.0656065568327903,0.0,0.0,0.0,0.0,1.0,0.0109854834154248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131179420277476,0.0775088518857956,-0.0643909126520156,0.0,6.658231723122299e-05,0.0,0.0,2.8767545223236084,0.0,0.0,0.0,0.264722615480423,4.0,0.0,1.0
834180,293.2726135253906,297.1499938964844,293.1499938964844,0.0032717857975512,-250.236083984375,295.3212890625,0.5453491806983948,0.050000000745058,0.0458457395434379,294.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76690673828125,0.5453491806983948,0.050000000745058,0.048277772963047,293.3873291015625,297.1499938964844,293.1499938964844,0.0059341746382415,-336.5744934082031,298.6532287597656,0.5453491806983948,0.050000000745058,0.0356577970087528,293.1500244140625,297.1499938964844,293.1499938964844,0.0600836612284183,-1648.5577392578125,304.1476745605469,0.7155776619911194,0.1077694967389106,0.1028280332684516,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76690673828125,0.5453491806983948,0.050000000745058,0.2290089726448059,290.8143310546875,291.1499938964844,274.1606750488281,271.9151306152344,285.9472045898437,294.9132385253906,291.01617431640625,1.0,0.1565185189247131,0.9535194039344788,0.9535194039344788,1.0,1.0,-0.5539610385894775,0.239573985338211,0.3143870532512665,0.0809576734900474,0.0,0.0,0.1223224550485611,24.98493766784668,25.0,488.7345886230469,-3830.279052734375,33.20238494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,304.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.365234375,18000.0,0.0,0.0,0.0617026798427104,0.0,0.0,0.0,0.0,1.0,0.0025013901758939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107339337468147,0.1222482100129127,-0.0115142809227108,0.0,6.262037641135976e-05,0.0,0.0,4.735741138458252,0.0,0.0,0.0,0.2721163630485534,4.0,0.0,1.0
834240,293.2726135253906,297.1499938964844,293.1499938964844,0.0032717857975512,-250.236083984375,295.3212890625,0.5453491806983948,0.050000000745058,0.0458457395434379,294.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76690673828125,0.5453491806983948,0.050000000745058,0.048277772963047,293.3873291015625,297.1499938964844,293.1499938964844,0.0059341746382415,-336.5744934082031,298.6532287597656,0.5453491806983948,0.050000000745058,0.0356577970087528,293.1500244140625,297.1499938964844,293.1499938964844,0.0600836612284183,-1648.5577392578125,304.1476745605469,0.7155776619911194,0.1077694967389106,0.1028280332684516,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76690673828125,0.5453491806983948,0.050000000745058,0.2290089726448059,290.8143310546875,291.1499938964844,274.1606750488281,271.9151306152344,285.9472045898437,294.9132385253906,291.01617431640625,1.0,0.1565185189247131,0.9535194039344788,0.9535194039344788,1.0,1.0,-0.5539610385894775,0.239573985338211,0.3143870532512665,0.0809576734900474,0.0,0.0,0.1223224550485611,24.98493766784668,25.0,488.7345886230469,-3830.279052734375,33.20238494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,304.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.365234375,18000.0,0.0,0.0,0.0617026798427104,0.0,0.0,0.0,0.0,1.0,0.0025013901758939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107339337468147,0.1222482100129127,-0.0115142809227108,0.0,6.262037641135976e-05,0.0,0.0,4.735741138458252,0.0,0.0,0.0,0.2721163630485534,4.0,0.0,1.0
834300,293.2719116210937,297.1499938964844,293.1499938964844,0.0032012299634516,-241.83595275878903,295.5541381835937,0.5453990697860718,0.050000000745058,0.0458453707396984,294.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5453990697860718,0.050000000745058,0.0482773855328559,293.3863525390625,297.1499938964844,293.1499938964844,0.0057927556335926,-325.7738037109375,298.77197265625,0.5453990697860718,0.050000000745058,0.0356575101613998,293.14898681640625,297.1499938964844,293.1499938964844,0.0581928379833698,-1609.5316162109375,304.1514892578125,0.7161154747009277,0.1079716607928276,0.1030430272221565,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5453990697860718,0.050000000745058,0.2290071249008178,291.1949768066406,291.1499938964844,274.13751220703125,271.89959716796875,285.935302734375,294.9100646972656,291.3083190917969,1.0,0.1565251797437667,0.9536884427070618,0.9536884427070618,1.0,1.0,-0.5542156100273132,0.2396903932094574,0.3145252168178558,0.0809972211718559,0.0,0.0,0.0801940038800239,24.976919174194336,25.0,534.8793334960938,-3641.17724609375,33.21895217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481628417969,304.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.828125,18000.0,0.0,0.0,0.0634391605854034,0.0,0.0,0.0,0.0,1.0,0.0022788776550441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991878062486648,0.1088493540883064,-0.0096615422517061,0.0,6.438268610509112e-05,0.0,0.0,4.211800575256348,0.0,0.0,0.0,0.2706961631774902,4.0,0.0,1.0
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.0031550019048154,-237.0631866455078,295.6558837890625,0.5454277396202087,0.050000000745058,0.0458451621234416,294.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.5454277396202087,0.050000000745058,0.048277162015438,293.3863525390625,297.1499938964844,293.1499938964844,0.0057049165479838,-319.850341796875,298.8086242675781,0.5454277396202087,0.050000000745058,0.0356573462486267,293.1484375,297.1499938964844,293.1499938964844,0.0574018917977809,-1593.2596435546875,304.1526184082031,0.7164891362190247,0.1080942377448082,0.1031959950923919,293.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.5454277396202087,0.050000000745058,0.2290060669183731,291.3798828125,291.1499938964844,274.114013671875,271.8837280273437,285.9237976074219,294.9080810546875,291.4212646484375,1.0,0.1565325260162353,0.9538571834564208,0.9538571834564208,1.0,1.0,-0.5543972253799438,0.2397774010896682,0.3146198391914367,0.081019178032875,0.0,0.0,0.0454227067530155,24.972469329833984,25.0,381.3053894042969,-3421.5625,33.23197555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,303.7024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.193359375,18000.0,0.0,0.0,0.0651778951287269,0.0,0.0,0.0,0.0,1.0,0.0028177394997328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853761360049247,0.0997322499752044,-0.0143561139702796,0.0,6.614727317355573e-05,0.0,0.0,3.8375229835510254,0.0,0.0,0.0,0.2692642211914062,4.0,0.0,1.0
