time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.003110489109531,-233.30323791503903,295.6632995605469,0.5454360246658325,0.050000000745058,0.0458450987935066,294.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.5454360246658325,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056103579699993,-314.76348876953125,298.7577514648437,0.5454360246658325,0.050000000745058,0.0356572978198528,293.1480407714844,297.1499938964844,293.1499938964844,0.0571914128959178,-1588.848388671875,304.1520690917969,0.7168247103691101,0.1082164198160171,0.1033421158790588,293.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.5454360246658325,0.050000000745058,0.2290057688951492,291.4537353515625,291.1499938964844,274.0660095214844,271.8510437011719,285.900146484375,294.9043273925781,291.4535217285156,1.0,0.1565466374158859,0.9541946053504944,0.9541946053504944,1.0,1.0,-0.5545720458030701,0.2398763746023178,0.3146956861019134,0.081015795469284,0.0,0.0,0.0,24.971574783325195,25.0,105.20477294921876,-2946.45947265625,33.247711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,301.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.08203125,18000.0,0.0,0.0,0.0679441764950752,0.0,0.0,0.0,0.0,1.0,0.0046268017031252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569880567491054,0.0891213789582252,-0.0321333184838295,0.0,6.89547014189884e-05,0.0,0.0,3.399101972579956,0.0,0.0,0.0,0.2665920257568359,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.003110489109531,-233.30323791503903,295.6632995605469,0.5454360246658325,0.050000000745058,0.0458450987935066,294.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.5454360246658325,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056103579699993,-314.76348876953125,298.7577514648437,0.5454360246658325,0.050000000745058,0.0356572978198528,293.1480407714844,297.1499938964844,293.1499938964844,0.0571914128959178,-1588.848388671875,304.1520690917969,0.7168247103691101,0.1082164198160171,0.1033421158790588,293.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.5454360246658325,0.050000000745058,0.2290057688951492,291.4537353515625,291.1499938964844,274.0660095214844,271.8510437011719,285.900146484375,294.9043273925781,291.4535217285156,1.0,0.1565466374158859,0.9541946053504944,0.9541946053504944,1.0,1.0,-0.5545720458030701,0.2398763746023178,0.3146956861019134,0.081015795469284,0.0,0.0,0.0,24.971574783325195,25.0,105.20477294921876,-2946.45947265625,33.247711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,301.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.08203125,18000.0,0.0,0.0,0.0679441764950752,0.0,0.0,0.0,0.0,1.0,0.0046268017031252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569880567491054,0.0891213789582252,-0.0321333184838295,0.0,6.89547014189884e-05,0.0,0.0,3.399101972579956,0.0,0.0,0.0,0.2665920257568359,4.0,0.0,1.0
834540,293.2689208984375,297.1499938964844,293.1499938964844,0.0031443280167877,-243.1160888671875,295.1810607910156,0.5454387068748474,0.050000000745058,0.0458450801670551,294.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5454387068748474,0.050000000745058,0.0482770763337612,293.385498046875,297.1499938964844,293.1499938964844,0.0057240417227149,-330.03839111328125,298.3926086425781,0.5454387068748474,0.050000000745058,0.0356572829186916,293.1473999023437,297.1499938964844,293.1499938964844,0.0622838996350765,-1693.100341796875,304.14227294921875,0.7171091437339783,0.1083930730819702,0.1034684404730796,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5454387068748474,0.050000000745058,0.2290056645870208,290.7843322753906,291.1499938964844,274.01666259765625,271.817138671875,285.8741760253906,294.8980407714844,290.4595947265625,1.0,0.1565603613853454,0.954532027244568,0.954532027244568,1.0,1.0,-0.5547234416007996,0.2399700880050659,0.3147533237934112,0.0809974074363708,0.0,0.0,0.0684228464961052,24.9714412689209,25.0,-945.737060546875,-3277.583251953125,33.26194763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,299.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17764.904296875,18000.0,0.0,0.0,0.0645839720964431,0.0,0.0,0.0,0.0,1.0,0.0066276690922677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072087675333023,0.1176423802971839,-0.0455547086894512,0.0,6.554452556883916e-05,0.0,0.0,4.450014114379883,0.0,0.0,0.0,0.2687961459159851,4.0,0.0,1.0
834600,293.2689208984375,297.1499938964844,293.1499938964844,0.0031443280167877,-243.1160888671875,295.1810607910156,0.5454387068748474,0.050000000745058,0.0458450801670551,294.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5454387068748474,0.050000000745058,0.0482770763337612,293.385498046875,297.1499938964844,293.1499938964844,0.0057240417227149,-330.03839111328125,298.3926086425781,0.5454387068748474,0.050000000745058,0.0356572829186916,293.1473999023437,297.1499938964844,293.1499938964844,0.0622838996350765,-1693.100341796875,304.14227294921875,0.7171091437339783,0.1083930730819702,0.1034684404730796,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5454387068748474,0.050000000745058,0.2290056645870208,290.7843322753906,291.1499938964844,274.01666259765625,271.817138671875,285.8741760253906,294.8980407714844,290.4595947265625,1.0,0.1565603613853454,0.954532027244568,0.954532027244568,1.0,1.0,-0.5547234416007996,0.2399700880050659,0.3147533237934112,0.0809974074363708,0.0,0.0,0.0684228464961052,24.9714412689209,25.0,-945.737060546875,-3277.583251953125,33.26194763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,299.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17764.904296875,18000.0,0.0,0.0,0.0645839720964431,0.0,0.0,0.0,0.0,1.0,0.0066276690922677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072087675333023,0.1176423802971839,-0.0455547086894512,0.0,6.554452556883916e-05,0.0,0.0,4.450014114379883,0.0,0.0,0.0,0.2687961459159851,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.0031456837896257,-239.49110412597656,295.2814025878906,0.5455289483070374,0.050000000745058,0.0458444133400917,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181213378906,0.5455289483070374,0.050000000745058,0.0482763759791851,293.3800964355469,297.1499938964844,293.1499938964844,0.0056097200140357,-319.51373291015625,298.40478515625,0.5455289483070374,0.050000000745058,0.0356567651033401,293.1449279785156,297.1499938964844,293.1499938964844,0.0601910166442394,-1648.53466796875,304.1488647460937,0.7182164192199707,0.1089603751897811,0.1039255559444427,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181213378906,0.5455289483070374,0.050000000745058,0.2290023416280746,290.96875,291.1499938964844,273.96600341796875,271.7819519042969,285.8448791503906,294.8865661621094,291.1354675292969,1.0,0.1565806865692138,0.9548683166503906,0.9548683166503906,1.0,1.0,-0.5552656650543213,0.240230917930603,0.3150347471237182,0.0810518041253089,0.0,0.0,0.109030395746231,24.95712661743164,25.0,527.9591064453125,-3806.98486328125,33.29991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,304.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.015625,18000.0,0.0,0.0,0.0635512024164199,0.0,0.0,0.0,0.0,1.0,0.0021575130522251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086154803633689,0.1173203364014625,-0.0087048560380935,0.0,6.449638749472797e-05,0.0,0.0,4.548727512359619,0.0,0.0,0.0,0.2717234194278717,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.0031456837896257,-239.49110412597656,295.2814025878906,0.5455289483070374,0.050000000745058,0.0458444133400917,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181213378906,0.5455289483070374,0.050000000745058,0.0482763759791851,293.3800964355469,297.1499938964844,293.1499938964844,0.0056097200140357,-319.51373291015625,298.40478515625,0.5455289483070374,0.050000000745058,0.0356567651033401,293.1449279785156,297.1499938964844,293.1499938964844,0.0601910166442394,-1648.53466796875,304.1488647460937,0.7182164192199707,0.1089603751897811,0.1039255559444427,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181213378906,0.5455289483070374,0.050000000745058,0.2290023416280746,290.96875,291.1499938964844,273.96600341796875,271.7819519042969,285.8448791503906,294.8865661621094,291.1354675292969,1.0,0.1565806865692138,0.9548683166503906,0.9548683166503906,1.0,1.0,-0.5552656650543213,0.240230917930603,0.3150347471237182,0.0810518041253089,0.0,0.0,0.109030395746231,24.95712661743164,25.0,527.9591064453125,-3806.98486328125,33.29991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,304.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.015625,18000.0,0.0,0.0,0.0635512024164199,0.0,0.0,0.0,0.0,1.0,0.0021575130522251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086154803633689,0.1173203364014625,-0.0087048560380935,0.0,6.449638749472797e-05,0.0,0.0,4.548727512359619,0.0,0.0,0.0,0.2717234194278717,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030526199843734,-229.46348571777344,295.5272521972656,0.5456008911132812,0.050000000745058,0.0458438843488693,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.5456008911132812,0.050000000745058,0.0482758171856403,293.3789367675781,297.1499938964844,293.1499938964844,0.0054329796694219,-306.8675842285156,298.5127868652344,0.5456008911132812,0.050000000745058,0.035656351596117,293.1435546875,297.1499938964844,293.1499938964844,0.0584091767668724,-1611.3948974609375,304.1519775390625,0.7192849516868591,0.1093716695904731,0.1043784618377685,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.5456008911132812,0.050000000745058,0.2289996892213821,291.3884582519531,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.8809509277344,291.4136657714844,1.0,0.1566074937582016,0.9552046060562134,0.9552046060562134,1.0,1.0,-0.5558042526245117,0.2404940575361251,0.3153102099895477,0.0810969322919845,0.0,0.0,0.0416597500443458,24.946260452270508,25.0,309.315185546875,-3400.759521484375,33.3408088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,303.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.587890625,18000.0,0.0,0.0,0.0669030547142028,0.0,0.0,0.0,0.0,1.0,0.0028875537682324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831988826394081,0.0982025787234306,-0.0150036979466676,0.0,6.789810140617192e-05,0.0,0.0,3.7734739780426025,0.0,0.0,0.0,0.2689878344535827,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030526199843734,-229.46348571777344,295.5272521972656,0.5456008911132812,0.050000000745058,0.0458438843488693,294.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.5456008911132812,0.050000000745058,0.0482758171856403,293.3789367675781,297.1499938964844,293.1499938964844,0.0054329796694219,-306.8675842285156,298.5127868652344,0.5456008911132812,0.050000000745058,0.035656351596117,293.1435546875,297.1499938964844,293.1499938964844,0.0584091767668724,-1611.3948974609375,304.1519775390625,0.7192849516868591,0.1093716695904731,0.1043784618377685,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.5456008911132812,0.050000000745058,0.2289996892213821,291.3884582519531,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.8809509277344,291.4136657714844,1.0,0.1566074937582016,0.9552046060562134,0.9552046060562134,1.0,1.0,-0.5558042526245117,0.2404940575361251,0.3153102099895477,0.0810969322919845,0.0,0.0,0.0416597500443458,24.946260452270508,25.0,309.315185546875,-3400.759521484375,33.3408088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,303.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.587890625,18000.0,0.0,0.0,0.0669030547142028,0.0,0.0,0.0,0.0,1.0,0.0028875537682324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831988826394081,0.0982025787234306,-0.0150036979466676,0.0,6.789810140617192e-05,0.0,0.0,3.7734739780426025,0.0,0.0,0.0,0.2689878344535827,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030323832761496,-227.7406616210937,295.5329895019531,0.545610249042511,0.050000000745058,0.0458438135683536,294.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208068847656,0.545610249042511,0.050000000745058,0.0482757426798343,293.3787841796875,297.1499938964844,293.1499938964844,0.0053897546604275,-304.4747009277344,298.4902648925781,0.545610249042511,0.050000000745058,0.0356562994420528,293.1432800292969,297.1499938964844,293.1499938964844,0.0583668611943721,-1610.3204345703125,304.15167236328125,0.7196076512336731,0.1095075085759162,0.1045219376683235,293.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208068847656,0.545610249042511,0.050000000745058,0.2289993315935135,291.4244384765625,291.1499938964844,273.88751220703125,271.7268371582031,285.80474853515625,294.87841796875,291.4296264648437,1.0,0.1566210240125656,0.9553727507591248,0.9553727507591248,1.0,1.0,-0.5559757947921753,0.2405866831541061,0.3153891265392303,0.0810949653387069,0.0,0.0,0.0194962751120328,24.945192337036133,25.0,174.5338134765625,-3272.087890625,33.356109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86309814453125,302.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.50390625,18000.0,0.0,0.0,0.068287193775177,0.0,0.0,0.0,0.0,1.0,0.0034449673257768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753278881311416,0.0958329886198043,-0.0205051060765981,0.0,6.930282688699663e-05,0.0,0.0,3.667392253875733,0.0,0.0,0.0,0.2683099806308746,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030179182067513,-226.6595764160156,295.5180969238281,0.5456140637397766,0.050000000745058,0.0458437837660312,294.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.5456140637397766,0.050000000745058,0.0482757128775119,293.37841796875,297.1499938964844,293.1499938964844,0.0053553152829408,-302.7868347167969,298.454345703125,0.5456140637397766,0.050000000745058,0.035656277090311,293.1430358886719,297.1499938964844,293.1499938964844,0.0584633462131023,-1612.0897216796875,304.1512145996094,0.7198836207389832,0.1096386387944221,0.1046470329165458,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.5456140637397766,0.050000000745058,0.2289991974830627,291.42889404296875,291.1499938964844,273.86065673828125,271.70782470703125,285.7907409667969,294.8754577636719,291.4266052246094,1.0,0.1566344648599624,0.9555384516716005,0.9555384516716005,1.0,1.0,-0.5561257004737854,0.2406713962554931,0.3154542744159698,0.0810857862234115,0.0,0.0,0.000362569495337,24.94501686096192,25.0,73.0863037109375,-3043.00927734375,33.37019729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125,302.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.27734375,18000.0,0.0,0.0,0.0694237425923347,0.0,0.0,0.0,0.0,1.0,0.0043754740618169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615883283317089,0.0914214923977851,-0.0298331696540117,0.0,7.04562698956579e-05,0.0,0.0,3.487644672393799,0.0,0.0,0.0,0.2670271396636963,4.0,0.0,1.0
835020,293.2575988769531,297.1499938964844,293.1499938964844,0.0030457314569503,-235.3926239013672,295.06658935546875,0.545631468296051,0.050000000745058,0.0458436571061611,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8923034667969,0.545631468296051,0.050000000745058,0.0482755787670612,293.3755798339844,297.1499938964844,293.1499938964844,0.0054490622133016,-316.3014221191406,298.10205078125,0.545631468296051,0.050000000745058,0.0356561765074729,293.14215087890625,297.1499938964844,293.1499938964844,0.0634452328085899,-1714.1807861328125,304.1418762207031,0.7205262780189514,0.1099894344806671,0.1049352213740348,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8923034667969,0.545631468296051,0.050000000745058,0.2289985567331314,290.8067321777344,291.1499938964844,273.8059997558594,271.6688842773437,285.7608337402344,294.86724853515625,290.4779663085937,1.0,0.1566620469093322,0.9558698534965516,0.9558698534965516,1.0,1.0,-0.5564702749252319,0.2408629357814788,0.315607339143753,0.0810693204402923,0.0,0.0,0.065729796886444,24.942975997924805,25.0,-960.6818237304688,-3286.818603515625,33.40105438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254943847656,299.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17771.103515625,18000.0,0.0,0.0,0.0663048401474952,0.0,0.0,0.0,0.0,1.0,0.0065365983173251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718180760741233,0.1168411299586296,-0.0450230501592159,0.0,6.729098822688684e-05,0.0,0.0,4.420038223266602,0.0,0.0,0.0,0.2687118351459503,4.0,0.0,1.0
835080,293.2575988769531,297.1499938964844,293.1499938964844,0.0030457314569503,-235.3926239013672,295.06658935546875,0.545631468296051,0.050000000745058,0.0458436571061611,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8923034667969,0.545631468296051,0.050000000745058,0.0482755787670612,293.3755798339844,297.1499938964844,293.1499938964844,0.0054490622133016,-316.3014221191406,298.10205078125,0.545631468296051,0.050000000745058,0.0356561765074729,293.14215087890625,297.1499938964844,293.1499938964844,0.0634452328085899,-1714.1807861328125,304.1418762207031,0.7205262780189514,0.1099894344806671,0.1049352213740348,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8923034667969,0.545631468296051,0.050000000745058,0.2289985567331314,290.8067321777344,291.1499938964844,273.8059997558594,271.6688842773437,285.7608337402344,294.86724853515625,290.4779663085937,1.0,0.1566620469093322,0.9558698534965516,0.9558698534965516,1.0,1.0,-0.5564702749252319,0.2408629357814788,0.315607339143753,0.0810693204402923,0.0,0.0,0.065729796886444,24.942975997924805,25.0,-960.6818237304688,-3286.818603515625,33.40105438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254943847656,299.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17771.103515625,18000.0,0.0,0.0,0.0663048401474952,0.0,0.0,0.0,0.0,1.0,0.0065365983173251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718180760741233,0.1168411299586296,-0.0450230501592159,0.0,6.729098822688684e-05,0.0,0.0,4.420038223266602,0.0,0.0,0.0,0.2687118351459503,4.0,0.0,1.0
835140,293.2504577636719,297.1499938964844,293.1499938964844,0.0030593653209507,-233.2120361328125,295.1448059082031,0.5457351207733154,0.050000000745058,0.0458428934216499,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8987121582031,0.5457351207733154,0.050000000745058,0.0482747741043567,293.3688659667969,297.1499938964844,293.1499938964844,0.0053626797161996,-307.7309265136719,298.1055908203125,0.5457351207733154,0.050000000745058,0.0356555841863155,293.13946533203125,297.1499938964844,293.1499938964844,0.0617539249360561,-1677.3966064453125,304.14794921875,0.721965491771698,0.1107306852936744,0.1055546104907989,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8987121582031,0.5457351207733154,0.050000000745058,0.2289947420358657,290.9473571777344,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8538818359375,291.10791015625,1.0,0.1566970497369766,0.9562012553215028,0.9562012553215028,1.0,1.0,-0.5572063326835632,0.2412218898534774,0.3159844577312469,0.0811258032917976,0.0,0.0,0.1121445819735527,24.927064895629883,25.0,496.0880126953125,-3836.31640625,33.45608139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.35546875,18000.0,0.0,0.0,0.065074123442173,0.0,0.0,0.0,0.0,1.0,0.0020990723278373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091699227690696,0.117428109049797,-0.0082581881433725,0.0,6.604196096304804e-05,0.0,0.0,4.552826404571533,0.0,0.0,0.0,0.2717476189136505,4.0,0.0,1.0
835200,293.2504577636719,297.1499938964844,293.1499938964844,0.0030593653209507,-233.2120361328125,295.1448059082031,0.5457351207733154,0.050000000745058,0.0458428934216499,294.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8987121582031,0.5457351207733154,0.050000000745058,0.0482747741043567,293.3688659667969,297.1499938964844,293.1499938964844,0.0053626797161996,-307.7309265136719,298.1055908203125,0.5457351207733154,0.050000000745058,0.0356555841863155,293.13946533203125,297.1499938964844,293.1499938964844,0.0617539249360561,-1677.3966064453125,304.14794921875,0.721965491771698,0.1107306852936744,0.1055546104907989,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8987121582031,0.5457351207733154,0.050000000745058,0.2289947420358657,290.9473571777344,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8538818359375,291.10791015625,1.0,0.1566970497369766,0.9562012553215028,0.9562012553215028,1.0,1.0,-0.5572063326835632,0.2412218898534774,0.3159844577312469,0.0811258032917976,0.0,0.0,0.1121445819735527,24.927064895629883,25.0,496.0880126953125,-3836.31640625,33.45608139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.35546875,18000.0,0.0,0.0,0.065074123442173,0.0,0.0,0.0,0.0,1.0,0.0020990723278373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091699227690696,0.117428109049797,-0.0082581881433725,0.0,6.604196096304804e-05,0.0,0.0,4.552826404571533,0.0,0.0,0.0,0.2717476189136505,4.0,0.0,1.0
835260,293.24908447265625,297.1499938964844,293.1499938964844,0.0029739732854068,-223.8858337402344,295.3932189941406,0.5458242893218994,0.050000000745058,0.0458422377705574,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5458242893218994,0.050000000745058,0.0482740812003612,293.36639404296875,297.1499938964844,293.1499938964844,0.0052024368196725,-295.9068908691406,298.2250061035156,0.5458242893218994,0.050000000745058,0.0356550738215446,293.1378173828125,297.1499938964844,293.1499938964844,0.0601538680493831,-1643.410888671875,304.15106201171875,0.7234059572219849,0.1113374605774879,0.1061878055334091,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5458242893218994,0.050000000745058,0.2289914637804031,291.35601806640625,291.1499938964844,273.6933288574219,271.5877990722656,285.69732666015625,294.84625244140625,291.3809814453125,1.0,0.1567395031452179,0.9565309882164,0.9565309882164,1.0,1.0,-0.5579600930213928,0.2415892779827118,0.3163708448410034,0.0811836346983909,0.0,0.0,0.0501284301280975,24.914119720458984,25.0,299.37310791015625,-3457.863525390625,33.51567077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,303.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.490234375,18000.0,0.0,0.0,0.0682849138975143,0.0,0.0,0.0,0.0,1.0,0.0026897233910858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855811163783073,0.0987428352236747,-0.01316171977669,0.0,6.93005058565177e-05,0.0,0.0,3.797322988510132,0.0,0.0,0.0,0.2691422402858734,4.0,0.0,1.0
835320,293.24908447265625,297.1499938964844,293.1499938964844,0.0029739732854068,-223.8858337402344,295.3932189941406,0.5458242893218994,0.050000000745058,0.0458422377705574,294.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5458242893218994,0.050000000745058,0.0482740812003612,293.36639404296875,297.1499938964844,293.1499938964844,0.0052024368196725,-295.9068908691406,298.2250061035156,0.5458242893218994,0.050000000745058,0.0356550738215446,293.1378173828125,297.1499938964844,293.1499938964844,0.0601538680493831,-1643.410888671875,304.15106201171875,0.7234059572219849,0.1113374605774879,0.1061878055334091,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5458242893218994,0.050000000745058,0.2289914637804031,291.35601806640625,291.1499938964844,273.6933288574219,271.5877990722656,285.69732666015625,294.84625244140625,291.3809814453125,1.0,0.1567395031452179,0.9565309882164,0.9565309882164,1.0,1.0,-0.5579600930213928,0.2415892779827118,0.3163708448410034,0.0811836346983909,0.0,0.0,0.0501284301280975,24.914119720458984,25.0,299.37310791015625,-3457.863525390625,33.51567077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,303.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.490234375,18000.0,0.0,0.0,0.0682849138975143,0.0,0.0,0.0,0.0,1.0,0.0026897233910858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855811163783073,0.0987428352236747,-0.01316171977669,0.0,6.93005058565177e-05,0.0,0.0,3.797322988510132,0.0,0.0,0.0,0.2691422402858734,4.0,0.0,1.0
835380,293.2478332519531,297.1499938964844,293.1499938964844,0.002943794010207,-221.40573120117188,295.3911437988281,0.5458547472953796,0.050000000745058,0.0458420105278492,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969421386719,0.5458547472953796,0.050000000745058,0.0482738465070724,293.36492919921875,297.1499938964844,293.1499938964844,0.005131990648806,-292.0837707519531,298.17449951171875,0.5458547472953796,0.050000000745058,0.0356548987329006,293.1370544433594,297.1499938964844,293.1499938964844,0.0603555403649807,-1646.7640380859375,304.1503601074219,0.7243978977203369,0.1117985695600509,0.1066421866416931,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969421386719,0.5458547472953796,0.050000000745058,0.2289903461933136,291.3973388671875,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.8392333984375,291.395751953125,1.0,0.1567831039428711,0.9568607211112976,0.9568607211112976,1.0,1.0,-0.5585033297538757,0.2418681681156158,0.3166351616382599,0.0811987444758415,0.0,0.0,0.0130142942070961,24.91099739074707,25.0,78.55006408691406,-3248.225341796875,33.564552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,302.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.03125,18000.0,0.0,0.0,0.0707469880580902,0.0,0.0,0.0,0.0,1.0,0.0036835891660302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727114304900169,0.0956421867012977,-0.0229307506233453,0.0,7.179919339250773e-05,0.0,0.0,3.653855323791504,0.0,0.0,0.0,0.2681002616882324,4.0,0.0,1.0
835440,293.2478332519531,297.1499938964844,293.1499938964844,0.002943794010207,-221.40573120117188,295.3911437988281,0.5458547472953796,0.050000000745058,0.0458420105278492,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969421386719,0.5458547472953796,0.050000000745058,0.0482738465070724,293.36492919921875,297.1499938964844,293.1499938964844,0.005131990648806,-292.0837707519531,298.17449951171875,0.5458547472953796,0.050000000745058,0.0356548987329006,293.1370544433594,297.1499938964844,293.1499938964844,0.0603555403649807,-1646.7640380859375,304.1503601074219,0.7243978977203369,0.1117985695600509,0.1066421866416931,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969421386719,0.5458547472953796,0.050000000745058,0.2289903461933136,291.3973388671875,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.8392333984375,291.395751953125,1.0,0.1567831039428711,0.9568607211112976,0.9568607211112976,1.0,1.0,-0.5585033297538757,0.2418681681156158,0.3166351616382599,0.0811987444758415,0.0,0.0,0.0130142942070961,24.91099739074707,25.0,78.55006408691406,-3248.225341796875,33.564552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,302.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.03125,18000.0,0.0,0.0,0.0707469880580902,0.0,0.0,0.0,0.0,1.0,0.0036835891660302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727114304900169,0.0956421867012977,-0.0229307506233453,0.0,7.179919339250773e-05,0.0,0.0,3.653855323791504,0.0,0.0,0.0,0.2681002616882324,4.0,0.0,1.0
835500,293.24688720703125,297.1499938964844,293.1499938964844,0.0029339576140046,-220.7675170898437,295.3712158203125,0.5458663702011108,0.050000000745058,0.0458419248461723,294.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5458663702011108,0.050000000745058,0.0482737571001052,293.3639831542969,297.1499938964844,293.1499938964844,0.0051050572656095,-290.8573608398437,298.1364440917969,0.5458663702011108,0.050000000745058,0.0356548316776752,293.13671875,297.1499938964844,293.1499938964844,0.0606072284281253,-1651.537109375,304.1498413085937,0.7248671054840088,0.1120328530669212,0.1068593934178352,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.5458663702011108,0.050000000745058,0.2289899140596389,291.3888854980469,291.1499938964844,273.6083374023437,271.5263671875,285.65191650390625,294.8353576660156,291.37896728515625,1.0,0.156805157661438,0.9570255875587464,0.9570255875587464,1.0,1.0,-0.5587631464004517,0.2420024275779724,0.3167607486248016,0.0812044814229011,0.0,0.0,0.0,24.910053253173828,25.0,-42.81132888793945,-2589.637451171875,33.58848190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,300.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.35546875,18000.0,0.0,0.0,0.0716214999556541,0.0,0.0,0.0,0.0,1.0,0.005927603226155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391158014535903,0.0806081891059875,-0.0414923876523971,0.0,7.268671470228583e-05,0.0,0.0,3.0601282119750977,0.0,0.0,0.0,0.265200138092041,4.0,0.0,1.0
835560,293.245361328125,297.1499938964844,293.1499938964844,0.0029263598844408,-221.9770355224609,295.2636108398437,0.5458810329437256,0.050000000745058,0.0458418168127536,294.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5458810329437256,0.050000000745058,0.048273641616106,293.36260986328125,297.1499938964844,293.1499938964844,0.0051081469282507,-293.3600158691406,298.03814697265625,0.5458810329437256,0.050000000745058,0.0356547459959983,293.1362609863281,297.1499938964844,293.1499938964844,0.0621321648359298,-1682.5911865234375,304.1470031738281,0.7253642082214355,0.1122879907488823,0.1070889309048652,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5458810329437256,0.050000000745058,0.228989377617836,291.2508544921875,291.1499938964844,273.5799865722656,271.505859375,285.63641357421875,294.83111572265625,291.0314636230469,1.0,0.1568275988101959,0.9572426080703736,0.9572426080703736,1.0,1.0,-0.5590376257896423,0.2421433478593826,0.3168942630290985,0.081214539706707,0.0,0.0,0.0028635873459279,24.90863990783692,25.0,-1120.6217041015625,-0.0,33.61336898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,298.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.97265625,18000.0,0.0,0.0,0.0713412538170814,0.0,0.0,0.0,0.0,1.0,0.0108049735426902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004580632958095,0.0645360276103019,-0.0640779659152031,0.0,7.240230479510501e-05,0.0,0.0,2.4083564281463623,0.0,0.0,0.0,0.2624748349189758,4.0,0.0,1.0
835620,293.2369689941406,297.1499938964844,293.1499938964844,0.0030182315967977,-232.35494995117188,294.8625183105469,0.5459625720977783,0.050000000745058,0.0458412170410156,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5459625720977783,0.050000000745058,0.0482730120420455,293.3554382324219,297.1499938964844,293.1499938964844,0.0051971403881907,-302.3727722167969,297.7133483886719,0.5459625720977783,0.050000000745058,0.035654280334711,293.134033203125,297.1499938964844,293.1499938964844,0.0652782618999481,-1746.199951171875,304.14385986328125,0.7268178462982178,0.113086462020874,0.1077443584799766,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5459625720977783,0.050000000745058,0.228986382484436,290.68365478515625,291.1499938964844,273.5233459472656,271.4647827148437,285.6025390625,294.8175354003906,290.85809326171875,1.0,0.1568768769502639,0.957676649093628,0.957676649093628,1.0,1.0,-0.5598184466362,0.2425215542316436,0.3172969222068786,0.0812846273183822,0.0,0.0,0.1307513862848281,24.897510528564453,25.0,287.9668884277344,-3855.089111328125,33.6774787902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531188964844,304.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.96484375,18000.0,0.0,0.0,0.0664079487323761,0.0,0.0,0.0,0.0,1.0,0.0028692989144474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077902168035507,0.1226249635219574,-0.0148347485810518,0.0,6.739562377333641e-05,0.0,0.0,4.735841274261475,0.0,0.0,0.0,0.2718985378742218,4.0,0.0,1.0
835680,293.2369689941406,297.1499938964844,293.1499938964844,0.0030182315967977,-232.35494995117188,294.8625183105469,0.5459625720977783,0.050000000745058,0.0458412170410156,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5459625720977783,0.050000000745058,0.0482730120420455,293.3554382324219,297.1499938964844,293.1499938964844,0.0051971403881907,-302.3727722167969,297.7133483886719,0.5459625720977783,0.050000000745058,0.035654280334711,293.134033203125,297.1499938964844,293.1499938964844,0.0652782618999481,-1746.199951171875,304.14385986328125,0.7268178462982178,0.113086462020874,0.1077443584799766,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5459625720977783,0.050000000745058,0.228986382484436,290.68365478515625,291.1499938964844,273.5233459472656,271.4647827148437,285.6025390625,294.8175354003906,290.85809326171875,1.0,0.1568768769502639,0.957676649093628,0.957676649093628,1.0,1.0,-0.5598184466362,0.2425215542316436,0.3172969222068786,0.0812846273183822,0.0,0.0,0.1307513862848281,24.897510528564453,25.0,287.9668884277344,-3855.089111328125,33.6774787902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531188964844,304.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.96484375,18000.0,0.0,0.0,0.0664079487323761,0.0,0.0,0.0,0.0,1.0,0.0028692989144474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077902168035507,0.1226249635219574,-0.0148347485810518,0.0,6.739562377333641e-05,0.0,0.0,4.735841274261475,0.0,0.0,0.0,0.2718985378742218,4.0,0.0,1.0
835740,293.2340087890625,297.1499938964844,293.1499938964844,0.0029241626616567,-220.9214782714844,295.2331237792969,0.5460816621780396,0.050000000745058,0.0458403453230857,294.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.5460816621780396,0.050000000745058,0.0482720881700515,293.3511962890625,297.1499938964844,293.1499938964844,0.0050149019807577,-287.454345703125,297.92645263671875,0.5460816621780396,0.050000000745058,0.0356536023318767,293.1318359375,297.1499938964844,293.1499938964844,0.0627707839012146,-1692.4434814453125,304.1497802734375,0.7286937832832336,0.1139402016997337,0.1085892543196678,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.5460816621780396,0.050000000745058,0.2289820164442062,291.25213623046875,291.1499938964844,273.4666748046875,271.42364501953125,285.5527648925781,294.7774658203125,291.3022155761719,1.0,0.1569353640079498,0.9581106901168824,0.9581106901168824,1.0,1.0,-0.5608242154121399,0.2429922074079513,0.3178320229053497,0.0814051479101181,0.0,0.0,0.0725861266255378,24.88092613220215,25.0,365.65380859375,-3616.043701171875,33.75802993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548400878906,304.0286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.123046875,18000.0,0.0,0.0,0.0691797733306884,0.0,0.0,0.0,0.0,1.0,0.0022461474873125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937053263187408,0.1030889898538589,-0.0093836663290858,0.0,7.020867633400485e-05,0.0,0.0,3.978393793106079,0.0,0.0,0.0,0.2699337005615234,4.0,0.0,1.0
835800,293.2340087890625,297.1499938964844,293.1499938964844,0.0029241626616567,-220.9214782714844,295.2331237792969,0.5460816621780396,0.050000000745058,0.0458403453230857,294.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.5460816621780396,0.050000000745058,0.0482720881700515,293.3511962890625,297.1499938964844,293.1499938964844,0.0050149019807577,-287.454345703125,297.92645263671875,0.5460816621780396,0.050000000745058,0.0356536023318767,293.1318359375,297.1499938964844,293.1499938964844,0.0627707839012146,-1692.4434814453125,304.1497802734375,0.7286937832832336,0.1139402016997337,0.1085892543196678,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.5460816621780396,0.050000000745058,0.2289820164442062,291.25213623046875,291.1499938964844,273.4666748046875,271.42364501953125,285.5527648925781,294.7774658203125,291.3022155761719,1.0,0.1569353640079498,0.9581106901168824,0.9581106901168824,1.0,1.0,-0.5608242154121399,0.2429922074079513,0.3178320229053497,0.0814051479101181,0.0,0.0,0.0725861266255378,24.88092613220215,25.0,365.65380859375,-3616.043701171875,33.75802993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548400878906,304.0286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.123046875,18000.0,0.0,0.0,0.0691797733306884,0.0,0.0,0.0,0.0,1.0,0.0022461474873125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937053263187408,0.1030889898538589,-0.0093836663290858,0.0,7.020867633400485e-05,0.0,0.0,3.978393793106079,0.0,0.0,0.0,0.2699337005615234,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028891053516417,-217.7255401611328,295.27349853515625,0.5461305379867554,0.050000000745058,0.0458399839699268,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.5461305379867554,0.050000000745058,0.0482717119157314,293.3493347167969,297.1499938964844,293.1499938964844,0.0049384515732526,-282.8045959472656,297.9086303710937,0.5461305379867554,0.050000000745058,0.0356533229351043,293.1309814453125,297.1499938964844,293.1499938964844,0.0628579407930374,-1693.1142578125,304.149658203125,0.7300651669502258,0.1145725026726722,0.1092294827103614,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.5461305379867554,0.050000000745058,0.2289802134037017,291.34686279296875,291.1499938964844,273.4100036621094,271.3824157714844,285.4882202148437,294.70904541015625,291.3482360839844,1.0,0.1569961607456207,0.958323895931244,0.958323895931244,1.0,1.0,-0.561589241027832,0.2433582842350006,0.318230926990509,0.081473208963871,0.0,0.0,0.0374041274189949,24.87615203857422,25.0,121.42170715332033,-3391.352294921875,33.826881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,302.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.49609375,18000.0,0.0,0.0,0.0717559531331062,0.0,0.0,0.0,0.0,1.0,0.0031053416896611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796524211764335,0.0967392176389694,-0.0170867908746004,0.0,7.282316801138222e-05,0.0,0.0,3.706376791000366,0.0,0.0,0.0,0.268555611371994,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028891053516417,-217.7255401611328,295.27349853515625,0.5461305379867554,0.050000000745058,0.0458399839699268,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.5461305379867554,0.050000000745058,0.0482717119157314,293.3493347167969,297.1499938964844,293.1499938964844,0.0049384515732526,-282.8045959472656,297.9086303710937,0.5461305379867554,0.050000000745058,0.0356533229351043,293.1309814453125,297.1499938964844,293.1499938964844,0.0628579407930374,-1693.1142578125,304.149658203125,0.7300651669502258,0.1145725026726722,0.1092294827103614,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.5461305379867554,0.050000000745058,0.2289802134037017,291.34686279296875,291.1499938964844,273.4100036621094,271.3824157714844,285.4882202148437,294.70904541015625,291.3482360839844,1.0,0.1569961607456207,0.958323895931244,0.958323895931244,1.0,1.0,-0.561589241027832,0.2433582842350006,0.318230926990509,0.081473208963871,0.0,0.0,0.0374041274189949,24.87615203857422,25.0,121.42170715332033,-3391.352294921875,33.826881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,302.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.49609375,18000.0,0.0,0.0,0.0717559531331062,0.0,0.0,0.0,0.0,1.0,0.0031053416896611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796524211764335,0.0967392176389694,-0.0170867908746004,0.0,7.282316801138222e-05,0.0,0.0,3.706376791000366,0.0,0.0,0.0,0.268555611371994,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028727371245622,-216.65728759765625,295.23974609375,0.5461519360542297,0.050000000745058,0.0458398275077343,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461519360542297,0.050000000745058,0.048271544277668,293.34747314453125,297.1499938964844,293.1499938964844,0.0048888311721384,-280.4587097167969,297.8382568359375,0.5461519360542297,0.050000000745058,0.0356532000005245,293.1304931640625,297.1499938964844,293.1499938964844,0.0634377524256706,-1704.0992431640625,304.1488037109375,0.7312197089195251,0.1151520907878875,0.1097804009914398,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461519360542297,0.050000000745058,0.2289794236421585,291.33209228515625,291.1499938964844,273.35333251953125,271.3411560058594,285.4280700683594,294.6482849121094,291.3240051269531,1.0,0.1570567339658737,0.9585371017456056,0.9585371017456056,1.0,1.0,-0.5622488856315613,0.243679791688919,0.3185690939426422,0.081520214676857,0.0,0.0,0.0136331692337989,24.875890731811523,25.0,-11.215472221374512,-3271.51123046875,33.89002227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,302.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.669921875,18000.0,0.0,0.0,0.0735912397503852,0.0,0.0,0.0,0.0,1.0,0.0038408362306654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719533935189247,0.0964829921722412,-0.0245295986533164,0.0,7.468575495295227e-05,0.0,0.0,3.683288335800171,0.0,0.0,0.0,0.2680974304676056,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028727371245622,-216.65728759765625,295.23974609375,0.5461519360542297,0.050000000745058,0.0458398275077343,294.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461519360542297,0.050000000745058,0.048271544277668,293.34747314453125,297.1499938964844,293.1499938964844,0.0048888311721384,-280.4587097167969,297.8382568359375,0.5461519360542297,0.050000000745058,0.0356532000005245,293.1304931640625,297.1499938964844,293.1499938964844,0.0634377524256706,-1704.0992431640625,304.1488037109375,0.7312197089195251,0.1151520907878875,0.1097804009914398,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.5461519360542297,0.050000000745058,0.2289794236421585,291.33209228515625,291.1499938964844,273.35333251953125,271.3411560058594,285.4280700683594,294.6482849121094,291.3240051269531,1.0,0.1570567339658737,0.9585371017456056,0.9585371017456056,1.0,1.0,-0.5622488856315613,0.243679791688919,0.3185690939426422,0.081520214676857,0.0,0.0,0.0136331692337989,24.875890731811523,25.0,-11.215472221374512,-3271.51123046875,33.89002227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,302.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.669921875,18000.0,0.0,0.0,0.0735912397503852,0.0,0.0,0.0,0.0,1.0,0.0038408362306654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719533935189247,0.0964829921722412,-0.0245295986533164,0.0,7.468575495295227e-05,0.0,0.0,3.683288335800171,0.0,0.0,0.0,0.2680974304676056,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028669601306319,-216.4207000732422,295.21337890625,0.5461637377738953,0.050000000745058,0.0458397381007671,294.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.5461637377738953,0.050000000745058,0.0482714548707008,293.34637451171875,297.1499938964844,293.1499938964844,0.0048679211176931,-279.6336364746094,297.79644775390625,0.5461637377738953,0.050000000745058,0.0356531292200088,293.1302185058594,297.1499938964844,293.1499938964844,0.0638251900672912,-1711.6031494140625,304.1483154296875,0.7318045496940613,0.1154525801539421,0.1100596264004707,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.5461637377738953,0.050000000745058,0.2289789915084839,291.3099060058594,291.1499938964844,273.32501220703125,271.32049560546875,285.39898681640625,294.6197204589844,291.29669189453125,1.0,0.1570871025323867,0.9586437344551086,0.9586437344551086,1.0,1.0,-0.5625831484794617,0.2438421547412872,0.3187409937381744,0.0815451890230178,0.0,0.0,0.0051478389650583,24.875587463378903,25.0,-71.62757873535156,-3047.823486328125,33.9218864440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8195495605469,301.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.552734375,18000.0,0.0,0.0,0.0742325261235237,0.0,0.0,0.0,0.0,1.0,0.0047474270686507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587213970720768,0.091850496828556,-0.0331290960311889,0.0,7.533658208558336e-05,0.0,0.0,3.496619462966919,0.0,0.0,0.0,0.2670601010322571,4.0,0.0,1.0
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.0028627715073525,-216.80621337890625,295.1581420898437,0.5461785793304443,0.050000000745058,0.0458396300673484,294.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.5461785793304443,0.050000000745058,0.0482713393867015,293.34503173828125,297.1499938964844,293.1499938964844,0.0048561724834144,-279.92938232421875,297.73406982421875,0.5461785793304443,0.050000000745058,0.0356530472636222,293.1298828125,297.1499938964844,293.1499938964844,0.0646179169416427,-1727.5416259765625,304.14715576171875,0.7324148416519165,0.1157683357596397,0.1103501990437507,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.5461785793304443,0.050000000745058,0.2289784401655197,291.2449645996094,291.1499938964844,273.2966613769531,271.2998352050781,285.3705139160156,294.5922241210937,291.17352294921875,1.0,0.1571177244186401,0.9588037729263306,0.9588037729263306,1.0,1.0,-0.5629308223724365,0.2440110743045807,0.3189197480678558,0.0815734565258026,0.0,0.0,0.0047254799865186,24.874799728393555,25.0,-395.4612731933594,-2133.8291015625,33.954593658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,297.80322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.05078125,18000.0,0.0,0.0,0.0743767991662025,0.0,0.0,0.0,0.0,1.0,0.0078906994313001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0248291753232479,0.0773134380578994,-0.0524842627346515,0.0,7.548299618065357e-05,0.0,0.0,2.909930467605591,0.0,0.0,0.0,0.2646176815032959,4.0,0.0,1.0
