time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.22344970703125,297.1499938964844,293.1499938964844,0.002896127756685,-221.2303009033203,294.9476623535156,0.5462315082550049,0.050000000745058,0.0458392426371574,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462315082550049,0.050000000745058,0.0482709296047687,293.3404541015625,297.1499938964844,293.1499938964844,0.0048742340877652,-283.3216857910156,297.53778076171875,0.5462315082550049,0.050000000745058,0.0356527417898178,293.128662109375,297.1499938964844,293.1499938964844,0.0666972249746322,-1769.4959716796875,304.1449890136719,0.7338402271270752,0.1165248304605484,0.1110210493206977,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462315082550049,0.050000000745058,0.2289765030145645,290.9624328613281,291.1499938964844,273.239990234375,271.2584228515625,285.3197326660156,294.5478210449219,291.0115051269531,1.0,0.1571810990571975,0.9591238498687744,0.9591238498687744,1.0,1.0,-0.5637322068214417,0.2443962097167968,0.3193359971046448,0.08164594322443,0.0,0.0,0.0561039745807647,24.869461059570312,25.0,9.749260902404783,-3463.025390625,34.02669906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,302.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.578125,18000.0,0.0,0.0,0.0727453231811523,0.0,0.0,0.0,0.0,1.0,0.0042845550924539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808335393667221,0.1097893342375755,-0.0289557967334985,0.0,7.382725743809715e-05,0.0,0.0,4.1999287605285645,0.0,0.0,0.0,0.269551157951355,4.0,0.0,1.0
836280,293.22344970703125,297.1499938964844,293.1499938964844,0.002896127756685,-221.2303009033203,294.9476623535156,0.5462315082550049,0.050000000745058,0.0458392426371574,294.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462315082550049,0.050000000745058,0.0482709296047687,293.3404541015625,297.1499938964844,293.1499938964844,0.0048742340877652,-283.3216857910156,297.53778076171875,0.5462315082550049,0.050000000745058,0.0356527417898178,293.128662109375,297.1499938964844,293.1499938964844,0.0666972249746322,-1769.4959716796875,304.1449890136719,0.7338402271270752,0.1165248304605484,0.1110210493206977,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.5462315082550049,0.050000000745058,0.2289765030145645,290.9624328613281,291.1499938964844,273.239990234375,271.2584228515625,285.3197326660156,294.5478210449219,291.0115051269531,1.0,0.1571810990571975,0.9591238498687744,0.9591238498687744,1.0,1.0,-0.5637322068214417,0.2443962097167968,0.3193359971046448,0.08164594322443,0.0,0.0,0.0561039745807647,24.869461059570312,25.0,9.749260902404783,-3463.025390625,34.02669906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,302.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.578125,18000.0,0.0,0.0,0.0727453231811523,0.0,0.0,0.0,0.0,1.0,0.0042845550924539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808335393667221,0.1097893342375755,-0.0289557967334985,0.0,7.382725743809715e-05,0.0,0.0,4.1999287605285645,0.0,0.0,0.0,0.269551157951355,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028612809255719,-217.2623443603516,295.05517578125,0.546308696269989,0.050000000745058,0.045838676393032,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.546308696269989,0.050000000745058,0.048270333558321,293.3364562988281,297.1499938964844,293.1499938964844,0.0047903228551149,-277.2271728515625,297.57147216796875,0.546308696269989,0.050000000745058,0.0356523022055625,293.1272277832031,297.1499938964844,293.1499938964844,0.0663172453641891,-1759.964599609375,304.1471862792969,0.7355217337608337,0.1173545271158218,0.111806996166706,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.546308696269989,0.050000000745058,0.2289736717939376,291.13916015625,291.1499938964844,273.1833190917969,271.2169494628906,285.264404296875,294.4967041015625,291.1540222167969,1.0,0.1572493016719818,0.959443986415863,0.959443986415863,1.0,1.0,-0.5646700859069824,0.2448432147502899,0.3198269009590149,0.0817363262176513,0.0,0.0,0.0438556745648384,24.86035919189453,25.0,90.15686798095705,-3451.5234375,34.108482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,302.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.634765625,18000.0,0.0,0.0,0.073781244456768,0.0,0.0,0.0,0.0,1.0,0.0036773232277482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801496058702468,0.103054754436016,-0.0229051429778337,0.0,7.487858965760097e-05,0.0,0.0,3.949975490570069,0.0,0.0,0.0,0.2691499590873718,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028612809255719,-217.2623443603516,295.05517578125,0.546308696269989,0.050000000745058,0.045838676393032,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.546308696269989,0.050000000745058,0.048270333558321,293.3364562988281,297.1499938964844,293.1499938964844,0.0047903228551149,-277.2271728515625,297.57147216796875,0.546308696269989,0.050000000745058,0.0356523022055625,293.1272277832031,297.1499938964844,293.1499938964844,0.0663172453641891,-1759.964599609375,304.1471862792969,0.7355217337608337,0.1173545271158218,0.111806996166706,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.546308696269989,0.050000000745058,0.2289736717939376,291.13916015625,291.1499938964844,273.1833190917969,271.2169494628906,285.264404296875,294.4967041015625,291.1540222167969,1.0,0.1572493016719818,0.959443986415863,0.959443986415863,1.0,1.0,-0.5646700859069824,0.2448432147502899,0.3198269009590149,0.0817363262176513,0.0,0.0,0.0438556745648384,24.86035919189453,25.0,90.15686798095705,-3451.5234375,34.108482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,302.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.634765625,18000.0,0.0,0.0,0.073781244456768,0.0,0.0,0.0,0.0,1.0,0.0036773232277482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801496058702468,0.103054754436016,-0.0229051429778337,0.0,7.487858965760097e-05,0.0,0.0,3.949975490570069,0.0,0.0,0.0,0.2691499590873718,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028444081544876,-215.84869384765625,295.0563659667969,0.5463652610778809,0.050000000745058,0.0458382591605186,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463652610778809,0.050000000745058,0.048269897699356,293.3334045410156,297.1499938964844,293.1499938964844,0.0047379480674862,-274.2983703613281,297.5282592773437,0.5463652610778809,0.050000000745058,0.0356519818305969,293.1262512207031,297.1499938964844,293.1499938964844,0.0668298602104187,-1769.262451171875,304.1472473144531,0.7370935678482056,0.1181303486227989,0.1125511825084686,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463652610778809,0.050000000745058,0.2289716005325317,291.1645812988281,291.1499938964844,273.1266784667969,271.1754150390625,285.2074584960937,294.4423522949219,291.1643981933594,1.0,0.1573202759027481,0.9597601294517516,0.9597601294517516,1.0,1.0,-0.5655593276023865,0.2452738881111145,0.3202854096889496,0.0818074792623519,0.0,0.0,0.0393898114562034,24.8547592163086,25.0,31.253076553344727,-3421.444091796875,34.18906021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,302.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.074924424290657,0.0,0.0,0.0,0.0,1.0,0.003635708708316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780774727463722,0.1005355045199394,-0.022458029910922,0.0,7.603876292705536e-05,0.0,0.0,3.84813928604126,0.0,0.0,0.0,0.2687869668006897,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028444081544876,-215.84869384765625,295.0563659667969,0.5463652610778809,0.050000000745058,0.0458382591605186,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463652610778809,0.050000000745058,0.048269897699356,293.3334045410156,297.1499938964844,293.1499938964844,0.0047379480674862,-274.2983703613281,297.5282592773437,0.5463652610778809,0.050000000745058,0.0356519818305969,293.1262512207031,297.1499938964844,293.1499938964844,0.0668298602104187,-1769.262451171875,304.1472473144531,0.7370935678482056,0.1181303486227989,0.1125511825084686,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5463652610778809,0.050000000745058,0.2289716005325317,291.1645812988281,291.1499938964844,273.1266784667969,271.1754150390625,285.2074584960937,294.4423522949219,291.1643981933594,1.0,0.1573202759027481,0.9597601294517516,0.9597601294517516,1.0,1.0,-0.5655593276023865,0.2452738881111145,0.3202854096889496,0.0818074792623519,0.0,0.0,0.0393898114562034,24.8547592163086,25.0,31.253076553344727,-3421.444091796875,34.18906021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,302.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.074924424290657,0.0,0.0,0.0,0.0,1.0,0.003635708708316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780774727463722,0.1005355045199394,-0.022458029910922,0.0,7.603876292705536e-05,0.0,0.0,3.84813928604126,0.0,0.0,0.0,0.2687869668006897,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028335575480014,-215.0788726806641,295.0372619628906,0.5464109778404236,0.050000000745058,0.0458379238843917,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464109778404236,0.050000000745058,0.0482695437967777,293.3305969238281,297.1499938964844,293.1499938964844,0.0046936175785958,-272.0233764648437,297.4699401855469,0.5464109778404236,0.050000000745058,0.035651721060276,293.1254577636719,297.1499938964844,293.1499938964844,0.0674767047166824,-1781.4298095703125,304.1470947265625,0.738609254360199,0.1188956201076507,0.1132744029164314,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464109778404236,0.050000000745058,0.228969931602478,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.153076171875,294.392578125,291.157470703125,1.0,0.1573929786682129,0.9600763320922852,0.9600763320922852,1.0,1.0,-0.5664240717887878,0.2456955760717392,0.3207285106182098,0.0818708688020706,0.0,0.0,0.0383747220039367,24.851030349731445,25.0,-0.4863854348659515,-3419.59716796875,34.26921463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,302.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.075914554297924,0.0,0.0,0.0,0.0,1.0,0.0036374013870954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775903165340423,0.1000575795769691,-0.0224672630429267,0.0,7.704362360527739e-05,0.0,0.0,3.8278887271881104,0.0,0.0,0.0,0.2686898708343506,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028335575480014,-215.0788726806641,295.0372619628906,0.5464109778404236,0.050000000745058,0.0458379238843917,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464109778404236,0.050000000745058,0.0482695437967777,293.3305969238281,297.1499938964844,293.1499938964844,0.0046936175785958,-272.0233764648437,297.4699401855469,0.5464109778404236,0.050000000745058,0.035651721060276,293.1254577636719,297.1499938964844,293.1499938964844,0.0674767047166824,-1781.4298095703125,304.1470947265625,0.738609254360199,0.1188956201076507,0.1132744029164314,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464109778404236,0.050000000745058,0.228969931602478,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.153076171875,294.392578125,291.157470703125,1.0,0.1573929786682129,0.9600763320922852,0.9600763320922852,1.0,1.0,-0.5664240717887878,0.2456955760717392,0.3207285106182098,0.0818708688020706,0.0,0.0,0.0383747220039367,24.851030349731445,25.0,-0.4863854348659515,-3419.59716796875,34.26921463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,302.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.075914554297924,0.0,0.0,0.0,0.0,1.0,0.0036374013870954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775903165340423,0.1000575795769691,-0.0224672630429267,0.0,7.704362360527739e-05,0.0,0.0,3.8278887271881104,0.0,0.0,0.0,0.2686898708343506,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028287759050726,-214.76412963867188,295.02618408203125,0.5464333295822144,0.050000000745058,0.0458377599716186,294.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5464333295822144,0.050000000745058,0.0482693687081337,293.3292236328125,297.1499938964844,293.1499938964844,0.0046721468679606,-270.9461975097656,297.4395446777344,0.5464333295822144,0.050000000745058,0.0356515906751155,293.12506103515625,297.1499938964844,293.1499938964844,0.0678197965025901,-1787.9320068359375,304.1470031738281,0.7393710017204285,0.1192826107144355,0.1136384829878807,293.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5464333295822144,0.050000000745058,0.2289691120386123,291.15411376953125,291.1499938964844,273.0416564941406,271.1130065917969,285.1267395019531,294.3691711425781,291.1513061523437,1.0,0.1574299484491348,0.9602344036102296,0.9602344036102296,1.0,1.0,-0.5668594837188721,0.2459069192409515,0.3209525346755981,0.0819048732519149,0.0,0.0,0.0386330038309097,24.84931373596192,25.0,-10.3557710647583,-3423.1396484375,34.30977249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440612792969,302.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0763603821396827,0.0,0.0,0.0,0.0,1.0,0.0036361231468617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077579528093338,0.1000322848558425,-0.0224527530372142,0.0,7.749607902951539e-05,0.0,0.0,3.826639652252197,0.0,0.0,0.0,0.2686807811260223,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028244433924555,-214.4949951171875,295.0143127441406,0.5464561581611633,0.050000000745058,0.0458375923335552,294.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5464561581611633,0.050000000745058,0.0482691936194896,293.327880859375,297.1499938964844,293.1499938964844,0.004651210270822,-269.9096374511719,297.4084777832031,0.5464561581611633,0.050000000745058,0.0356514602899551,293.12469482421875,297.1499938964844,293.1499938964844,0.0681757852435112,-1794.7056884765625,304.1469116210937,0.7401405572891235,0.1196741312742233,0.1140063628554344,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5464561581611633,0.050000000745058,0.2289682775735855,291.1471252441406,291.1499938964844,273.0133361816406,271.0921630859375,285.1009826660156,294.3467102050781,291.143798828125,1.0,0.1574673354625702,0.9603906273841858,0.9603906273841858,1.0,1.0,-0.5672993659973145,0.2461189776659011,0.3211804032325744,0.0819424018263816,0.0,0.0,0.0395203195512294,24.84758949279785,25.0,-17.169157028198242,-3429.923583984375,34.35079574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,302.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.0767747536301612,0.0,0.0,0.0,0.0,1.0,0.0036250785924494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777482390403747,0.1000872775912284,-0.022339042276144,0.0,7.791661482769996e-05,0.0,0.0,3.8288114070892334,0.0,0.0,0.0,0.2686898708343506,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028168379794806,-214.04920959472656,294.99005126953125,0.546504020690918,0.050000000745058,0.0458372421562671,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546504020690918,0.050000000745058,0.0482688248157501,293.3252258300781,297.1499938964844,293.1499938964844,0.0046104015782475,-267.9014892578125,297.34576416015625,0.546504020690918,0.050000000745058,0.0356511883437633,293.1239013671875,297.1499938964844,293.1499938964844,0.0689101368188858,-1808.721923828125,304.1466979980469,0.7417092323303223,0.1204722821712493,0.1147559136152267,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546504020690918,0.050000000745058,0.2289665192365646,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.05108642578125,294.30426025390625,291.12762451171875,1.0,0.1575434207916259,0.9607031345367432,0.9607031345367432,1.0,1.0,-0.5681955814361572,0.2465446591377258,0.3216509521007538,0.0820327475666999,0.0,0.0,0.043113175779581,24.844013214111328,25.0,-22.462451934814453,-3453.305419921875,34.43442153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,302.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0775246545672416,0.0,0.0,0.0,0.0,1.0,0.0035602594725787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786566212773323,0.1003320962190628,-0.0216754768043756,0.0,7.867767271818593e-05,0.0,0.0,3.8392646312713614,0.0,0.0,0.0,0.2687505185604095,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028168379794806,-214.04920959472656,294.99005126953125,0.546504020690918,0.050000000745058,0.0458372421562671,294.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546504020690918,0.050000000745058,0.0482688248157501,293.3252258300781,297.1499938964844,293.1499938964844,0.0046104015782475,-267.9014892578125,297.34576416015625,0.546504020690918,0.050000000745058,0.0356511883437633,293.1239013671875,297.1499938964844,293.1499938964844,0.0689101368188858,-1808.721923828125,304.1466979980469,0.7417092323303223,0.1204722821712493,0.1147559136152267,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.546504020690918,0.050000000745058,0.2289665192365646,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.05108642578125,294.30426025390625,291.12762451171875,1.0,0.1575434207916259,0.9607031345367432,0.9607031345367432,1.0,1.0,-0.5681955814361572,0.2465446591377258,0.3216509521007538,0.0820327475666999,0.0,0.0,0.043113175779581,24.844013214111328,25.0,-22.462451934814453,-3453.305419921875,34.43442153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,302.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0775246545672416,0.0,0.0,0.0,0.0,1.0,0.0035602594725787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786566212773323,0.1003320962190628,-0.0216754768043756,0.0,7.867767271818593e-05,0.0,0.0,3.8392646312713614,0.0,0.0,0.0,0.2687505185604095,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028100290801376,-213.6463165283203,294.9681701660156,0.5465554594993591,0.050000000745058,0.045836865901947,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465554594993591,0.050000000745058,0.0482684262096881,293.32257080078125,297.1499938964844,293.1499938964844,0.0045700436457991,-265.8864440917969,297.2846984863281,0.5465554594993591,0.050000000745058,0.03565089777112,293.1231384277344,297.1499938964844,293.1499938964844,0.0696469768881797,-1822.7879638671875,304.1465759277344,0.743320107460022,0.121290773153305,0.1155247613787651,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465554594993591,0.050000000745058,0.2289646416902542,291.1166687011719,291.1499938964844,272.8999938964844,271.0086364746094,285.00274658203125,294.2640686035156,291.1140441894531,1.0,0.1576213389635086,0.9610155820846558,0.9610155820846558,1.0,1.0,-0.5691147446632385,0.2469706535339355,0.322144091129303,0.0821485966444015,0.0,0.0,0.048561293631792,24.84025955200196,25.0,-19.353578567504883,-3487.33837890625,34.52024459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,302.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782080665230751,0.0,0.0,0.0,0.0,1.0,0.0034357490949332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802158713340759,0.1006202474236488,-0.0204043798148632,0.0,7.937124610180035e-05,0.0,0.0,3.852405548095703,0.0,0.0,0.0,0.2688479125499725,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028100290801376,-213.6463165283203,294.9681701660156,0.5465554594993591,0.050000000745058,0.045836865901947,294.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465554594993591,0.050000000745058,0.0482684262096881,293.32257080078125,297.1499938964844,293.1499938964844,0.0045700436457991,-265.8864440917969,297.2846984863281,0.5465554594993591,0.050000000745058,0.03565089777112,293.1231384277344,297.1499938964844,293.1499938964844,0.0696469768881797,-1822.7879638671875,304.1465759277344,0.743320107460022,0.121290773153305,0.1155247613787651,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5465554594993591,0.050000000745058,0.2289646416902542,291.1166687011719,291.1499938964844,272.8999938964844,271.0086364746094,285.00274658203125,294.2640686035156,291.1140441894531,1.0,0.1576213389635086,0.9610155820846558,0.9610155820846558,1.0,1.0,-0.5691147446632385,0.2469706535339355,0.322144091129303,0.0821485966444015,0.0,0.0,0.048561293631792,24.84025955200196,25.0,-19.353578567504883,-3487.33837890625,34.52024459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,302.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782080665230751,0.0,0.0,0.0,0.0,1.0,0.0034357490949332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802158713340759,0.1006202474236488,-0.0204043798148632,0.0,7.937124610180035e-05,0.0,0.0,3.852405548095703,0.0,0.0,0.0,0.2688479125499725,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0028035368304699,-213.2272186279297,294.9508056640625,0.5466098785400391,0.050000000745058,0.045836467295885,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466098785400391,0.050000000745058,0.0482680089771747,293.31988525390625,297.1499938964844,293.1499938964844,0.0045296591706573,-263.8111267089844,297.2270812988281,0.5466098785400391,0.050000000745058,0.035650584846735,293.12237548828125,297.1499938964844,293.1499938964844,0.0703651458024978,-1836.46142578125,304.1465148925781,0.7449694871902466,0.1221268773078918,0.1163111478090286,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466098785400391,0.050000000745058,0.2289626449346542,291.1070556640625,291.1499938964844,272.84332275390625,270.966796875,284.9554138183594,294.2249450683594,291.1056823730469,1.0,0.1577011495828628,0.9613253474235536,0.9613253474235536,1.0,1.0,-0.5700547099113464,0.2473951578140258,0.3226595818996429,0.0822915509343147,0.0,0.0,0.0549880377948284,24.83643913269043,25.0,-11.99636459350586,-3527.672119140625,34.608192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,302.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0788741782307624,0.0,0.0,0.0,0.0,1.0,0.003263417398557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821940824389457,0.1008539348840713,-0.0186598505824804,0.0,8.004726259969175e-05,0.0,0.0,3.8641107082366943,0.0,0.0,0.0,0.2689610123634338,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0028035368304699,-213.2272186279297,294.9508056640625,0.5466098785400391,0.050000000745058,0.045836467295885,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466098785400391,0.050000000745058,0.0482680089771747,293.31988525390625,297.1499938964844,293.1499938964844,0.0045296591706573,-263.8111267089844,297.2270812988281,0.5466098785400391,0.050000000745058,0.035650584846735,293.12237548828125,297.1499938964844,293.1499938964844,0.0703651458024978,-1836.46142578125,304.1465148925781,0.7449694871902466,0.1221268773078918,0.1163111478090286,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5466098785400391,0.050000000745058,0.2289626449346542,291.1070556640625,291.1499938964844,272.84332275390625,270.966796875,284.9554138183594,294.2249450683594,291.1056823730469,1.0,0.1577011495828628,0.9613253474235536,0.9613253474235536,1.0,1.0,-0.5700547099113464,0.2473951578140258,0.3226595818996429,0.0822915509343147,0.0,0.0,0.0549880377948284,24.83643913269043,25.0,-11.99636459350586,-3527.672119140625,34.608192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,302.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0788741782307624,0.0,0.0,0.0,0.0,1.0,0.003263417398557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821940824389457,0.1008539348840713,-0.0186598505824804,0.0,8.004726259969175e-05,0.0,0.0,3.8641107082366943,0.0,0.0,0.0,0.2689610123634338,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027971307281404,-212.77061462402344,294.9383544921875,0.5466657876968384,0.050000000745058,0.0458360575139522,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466657876968384,0.050000000745058,0.0482675768435001,293.3173217773437,297.1499938964844,293.1499938964844,0.0044888602569699,-261.6507568359375,297.17303466796875,0.5466657876968384,0.050000000745058,0.0356502681970596,293.12164306640625,297.1499938964844,293.1499938964844,0.0710566192865371,-1849.5804443359373,304.14654541015625,0.7466471195220947,0.1229753941297531,0.1171106025576591,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466657876968384,0.050000000745058,0.2289606034755706,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9092102050781,294.1871643066406,291.1028137207031,1.0,0.1577827483415603,0.961635172367096,0.961635172367096,1.0,1.0,-0.5710102915763855,0.2478173971176147,0.3231928944587707,0.082457460463047,0.0,0.0,0.0615724809467792,24.83275413513184,25.0,-3.9511685371398926,-3569.876220703125,34.69795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,302.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795612707734108,0.0,0.0,0.0,0.0,1.0,0.003062134841457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843376070261001,0.1009984388947486,-0.0166608337312936,0.0,8.074457582551986e-05,0.0,0.0,3.872660398483277,0.0,0.0,0.0,0.2690741717815399,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027971307281404,-212.77061462402344,294.9383544921875,0.5466657876968384,0.050000000745058,0.0458360575139522,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466657876968384,0.050000000745058,0.0482675768435001,293.3173217773437,297.1499938964844,293.1499938964844,0.0044888602569699,-261.6507568359375,297.17303466796875,0.5466657876968384,0.050000000745058,0.0356502681970596,293.12164306640625,297.1499938964844,293.1499938964844,0.0710566192865371,-1849.5804443359373,304.14654541015625,0.7466471195220947,0.1229753941297531,0.1171106025576591,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466657876968384,0.050000000745058,0.2289606034755706,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9092102050781,294.1871643066406,291.1028137207031,1.0,0.1577827483415603,0.961635172367096,0.961635172367096,1.0,1.0,-0.5710102915763855,0.2478173971176147,0.3231928944587707,0.082457460463047,0.0,0.0,0.0615724809467792,24.83275413513184,25.0,-3.9511685371398926,-3569.876220703125,34.69795227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,302.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795612707734108,0.0,0.0,0.0,0.0,1.0,0.003062134841457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843376070261001,0.1009984388947486,-0.0166608337312936,0.0,8.074457582551986e-05,0.0,0.0,3.872660398483277,0.0,0.0,0.0,0.2690741717815399,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027939537540078,-212.5296630859375,294.9338073730469,0.546693742275238,0.050000000745058,0.0458358526229858,294.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.546693742275238,0.050000000745058,0.0482673607766628,293.3160705566406,297.1499938964844,293.1499938964844,0.0044683124870061,-260.5416564941406,297.1471862792969,0.546693742275238,0.050000000745058,0.0356501080095768,293.12127685546875,297.1499938964844,293.1499938964844,0.0713922306895256,-1855.9320068359373,304.14654541015625,0.7474926114082336,0.1234024688601493,0.1175135523080825,293.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.546693742275238,0.050000000745058,0.2289595752954483,291.1029357910156,291.1499938964844,272.7583312988281,270.9039001464844,284.8866271972656,294.16900634765625,291.1031494140625,1.0,0.1578241884708404,0.9617900252342224,0.9617900252342224,1.0,1.0,-0.5714919567108154,0.2480278015136718,0.3234641551971435,0.0825465098023414,0.0,0.0,0.0647256076335907,24.831031799316406,25.0,-0.4479061067104339,-3590.550048828125,34.74338912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709777832031,302.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.0799198076128959,0.0,0.0,0.0,0.0,1.0,0.0029563810676336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854020342230796,0.1010357588529586,-0.0156337264925241,0.0,8.110844646580517e-05,0.0,0.0,3.875590085983277,0.0,0.0,0.0,0.2691273391246795,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.002790797734633,-212.28292846679688,294.9301452636719,0.546721339225769,0.050000000745058,0.0458356514573097,294.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.546721339225769,0.050000000745058,0.0482671484351158,293.3148803710937,297.1499938964844,293.1499938964844,0.0044476492330431,-259.4153747558594,297.1219787597656,0.546721339225769,0.050000000745058,0.0356499515473842,293.1209716796875,297.1499938964844,293.1499938964844,0.0717221871018409,-1862.1697998046875,304.1465759277344,0.7483402490615845,0.1238305494189262,0.1179177016019821,293.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.546721339225769,0.050000000745058,0.2289585769176483,291.10382080078125,291.1499938964844,272.7300109863281,270.8829040527344,284.8642883300781,294.1512145996094,291.1044006347656,1.0,0.1578660160303115,0.9619433879852296,0.9619433879852296,1.0,1.0,-0.57197505235672,0.2482378631830215,0.3237372040748596,0.0826379507780075,0.0,0.0,0.0677179917693138,24.82942008972168,25.0,2.433873176574707,-3610.5302734375,34.789119720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,302.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.0802893489599227,0.0,0.0,0.0,0.0,1.0,0.0028499912004917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086433008313179,0.1010531261563301,-0.014620117843151,0.0,8.148347842507064e-05,0.0,0.0,3.877707958221436,0.0,0.0,0.0,0.2691771388053894,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027846738230437,-211.79010009765625,294.9247741699219,0.5467751026153564,0.050000000745058,0.045835256576538,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467751026153564,0.050000000745058,0.0482667349278926,293.3125915527344,297.1499938964844,293.1499938964844,0.0044063436798751,-257.1419982910156,297.0729675292969,0.5467751026153564,0.050000000745058,0.0356496460735797,293.120361328125,297.1499938964844,293.1499938964844,0.0723707228899002,-1874.42431640625,304.1466369628906,0.7500385046005249,0.1246883124113082,0.1187279745936393,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467751026153564,0.050000000745058,0.2289566099643707,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.820068359375,294.116455078125,291.1084289550781,1.0,0.1579506546258926,0.9622500538825988,0.9622500538825988,1.0,1.0,-0.5729438066482544,0.2486581951379776,0.3242855966091156,0.0828232765197753,0.0,0.0,0.0731658786535263,24.826534271240234,25.0,6.074387550354004,-3647.97216796875,34.88127899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,303.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810573473572731,0.0,0.0,0.0,0.0,1.0,0.0026402862276881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883553698658943,0.1010449156165123,-0.0126895457506179,0.0,8.226290083257481e-05,0.0,0.0,3.880093812942505,0.0,0.0,0.0,0.2692663073539734,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027846738230437,-211.79010009765625,294.9247741699219,0.5467751026153564,0.050000000745058,0.045835256576538,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467751026153564,0.050000000745058,0.0482667349278926,293.3125915527344,297.1499938964844,293.1499938964844,0.0044063436798751,-257.1419982910156,297.0729675292969,0.5467751026153564,0.050000000745058,0.0356496460735797,293.120361328125,297.1499938964844,293.1499938964844,0.0723707228899002,-1874.42431640625,304.1466369628906,0.7500385046005249,0.1246883124113082,0.1187279745936393,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467751026153564,0.050000000745058,0.2289566099643707,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.820068359375,294.116455078125,291.1084289550781,1.0,0.1579506546258926,0.9622500538825988,0.9622500538825988,1.0,1.0,-0.5729438066482544,0.2486581951379776,0.3242855966091156,0.0828232765197753,0.0,0.0,0.0731658786535263,24.826534271240234,25.0,6.074387550354004,-3647.97216796875,34.88127899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,303.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810573473572731,0.0,0.0,0.0,0.0,1.0,0.0026402862276881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883553698658943,0.1010449156165123,-0.0126895457506179,0.0,8.226290083257481e-05,0.0,0.0,3.880093812942505,0.0,0.0,0.0,0.2692663073539734,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027790099848061,-211.3255310058593,294.9209289550781,0.5468264222145081,0.050000000745058,0.0458348840475082,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468264222145081,0.050000000745058,0.048266340047121,293.3104553222656,297.1499938964844,293.1499938964844,0.0043653468601405,-254.8705139160156,297.02496337890625,0.5468264222145081,0.050000000745058,0.0356493517756462,293.11981201171875,297.1499938964844,293.1499938964844,0.0730130821466445,-1886.5758056640625,304.1466979980469,0.7517383694648743,0.1255479007959365,0.1195400282740593,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468264222145081,0.050000000745058,0.2289547324180603,291.1120910644531,291.1499938964844,272.6166687011719,270.7987365722656,284.7764587402344,294.08282470703125,291.11309814453125,1.0,0.1580365002155304,0.9625567197799684,0.9625567197799684,1.0,1.0,-0.5739148259162903,0.2490814179182052,0.3248333632946014,0.0830049589276313,0.0,0.0,0.0779041722416877,24.824085235595703,25.0,6.966143131256104,-3681.871337890625,34.97426223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,303.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818535834550857,0.0,0.0,0.0,0.0,1.0,0.0024395908694714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900645777583122,0.1010030135512352,-0.0109384357929229,0.0,8.307097596116364e-05,0.0,0.0,3.880873203277588,0.0,0.0,0.0,0.2693423330783844,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027790099848061,-211.3255310058593,294.9209289550781,0.5468264222145081,0.050000000745058,0.0458348840475082,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468264222145081,0.050000000745058,0.048266340047121,293.3104553222656,297.1499938964844,293.1499938964844,0.0043653468601405,-254.8705139160156,297.02496337890625,0.5468264222145081,0.050000000745058,0.0356493517756462,293.11981201171875,297.1499938964844,293.1499938964844,0.0730130821466445,-1886.5758056640625,304.1466979980469,0.7517383694648743,0.1255479007959365,0.1195400282740593,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468264222145081,0.050000000745058,0.2289547324180603,291.1120910644531,291.1499938964844,272.6166687011719,270.7987365722656,284.7764587402344,294.08282470703125,291.11309814453125,1.0,0.1580365002155304,0.9625567197799684,0.9625567197799684,1.0,1.0,-0.5739148259162903,0.2490814179182052,0.3248333632946014,0.0830049589276313,0.0,0.0,0.0779041722416877,24.824085235595703,25.0,6.966143131256104,-3681.871337890625,34.97426223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,303.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818535834550857,0.0,0.0,0.0,0.0,1.0,0.0024395908694714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900645777583122,0.1010030135512352,-0.0109384357929229,0.0,8.307097596116364e-05,0.0,0.0,3.880873203277588,0.0,0.0,0.0,0.2693423330783844,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027739866636693,-210.9135131835937,294.91766357421875,0.5468754172325134,0.050000000745058,0.0458345226943492,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468754172325134,0.050000000745058,0.0482659600675106,293.3084411621094,297.1499938964844,293.1499938964844,0.0043248524889349,-252.6246490478516,296.9771423339844,0.5468754172325134,0.050000000745058,0.0356490761041641,293.1193542480469,297.1499938964844,293.1499938964844,0.0736585929989814,-1898.8214111328125,304.146728515625,0.7534403204917908,0.1264097243547439,0.120354063808918,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468754172325134,0.050000000745058,0.228952944278717,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7335205078125,294.0506286621094,291.1171264648437,1.0,0.1581233441829681,0.9628605842590332,0.9628605842590332,1.0,1.0,-0.5748883485794067,0.2495101243257522,0.3253782093524933,0.0831773430109024,0.0,0.0,0.0821000337600708,24.821971893310547,25.0,5.991157054901123,-3713.029541015625,35.0680046081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95684814453125,303.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826595053076744,0.0,0.0,0.0,0.0,1.0,0.0022477775346487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915953516960144,0.1009600833058357,-0.0093647297471761,0.0,8.388888818444684e-05,0.0,0.0,3.881351232528688,0.0,0.0,0.0,0.2694098353385925,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027739866636693,-210.9135131835937,294.91766357421875,0.5468754172325134,0.050000000745058,0.0458345226943492,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468754172325134,0.050000000745058,0.0482659600675106,293.3084411621094,297.1499938964844,293.1499938964844,0.0043248524889349,-252.6246490478516,296.9771423339844,0.5468754172325134,0.050000000745058,0.0356490761041641,293.1193542480469,297.1499938964844,293.1499938964844,0.0736585929989814,-1898.8214111328125,304.146728515625,0.7534403204917908,0.1264097243547439,0.120354063808918,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468754172325134,0.050000000745058,0.228952944278717,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7335205078125,294.0506286621094,291.1171264648437,1.0,0.1581233441829681,0.9628605842590332,0.9628605842590332,1.0,1.0,-0.5748883485794067,0.2495101243257522,0.3253782093524933,0.0831773430109024,0.0,0.0,0.0821000337600708,24.821971893310547,25.0,5.991157054901123,-3713.029541015625,35.0680046081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95684814453125,303.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826595053076744,0.0,0.0,0.0,0.0,1.0,0.0022477775346487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915953516960144,0.1009600833058357,-0.0093647297471761,0.0,8.388888818444684e-05,0.0,0.0,3.881351232528688,0.0,0.0,0.0,0.2694098353385925,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027697402983903,-210.569564819336,294.9144592285156,0.5469224452972412,0.050000000745058,0.0458341799676418,294.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469224452972412,0.050000000745058,0.0482655987143516,293.3064880371094,297.1499938964844,293.1499938964844,0.0042851003818213,-250.424072265625,296.9291687011719,0.5469224452972412,0.050000000745058,0.0356488078832626,293.118896484375,297.1499938964844,293.1499938964844,0.074312649667263,-1911.2738037109373,304.146728515625,0.7551462650299072,0.127274677157402,0.1211708486080169,293.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469224452972412,0.050000000745058,0.2289512157440185,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.6911315917969,294.0197448730469,291.11993408203125,1.0,0.1582111269235611,0.963164448738098,0.963164448738098,1.0,1.0,-0.5758653283119202,0.2499453723430633,0.3259199559688568,0.0833392217755317,0.0,0.0,0.0859527066349983,24.82010841369629,25.0,4.129212856292725,-3742.56982421875,35.16250991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,303.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.08345727622509,0.0,0.0,0.0,0.0,1.0,0.0020605432800948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930073633790016,0.1009388118982315,-0.0079314466565847,0.0,8.469852764392272e-05,0.0,0.0,3.882493019104004,0.0,0.0,0.0,0.2694738507270813,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027697402983903,-210.569564819336,294.9144592285156,0.5469224452972412,0.050000000745058,0.0458341799676418,294.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469224452972412,0.050000000745058,0.0482655987143516,293.3064880371094,297.1499938964844,293.1499938964844,0.0042851003818213,-250.424072265625,296.9291687011719,0.5469224452972412,0.050000000745058,0.0356488078832626,293.118896484375,297.1499938964844,293.1499938964844,0.074312649667263,-1911.2738037109373,304.146728515625,0.7551462650299072,0.127274677157402,0.1211708486080169,293.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469224452972412,0.050000000745058,0.2289512157440185,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.6911315917969,294.0197448730469,291.11993408203125,1.0,0.1582111269235611,0.963164448738098,0.963164448738098,1.0,1.0,-0.5758653283119202,0.2499453723430633,0.3259199559688568,0.0833392217755317,0.0,0.0,0.0859527066349983,24.82010841369629,25.0,4.129212856292725,-3742.56982421875,35.16250991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,303.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.08345727622509,0.0,0.0,0.0,0.0,1.0,0.0020605432800948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930073633790016,0.1009388118982315,-0.0079314466565847,0.0,8.469852764392272e-05,0.0,0.0,3.882493019104004,0.0,0.0,0.0,0.2694738507270813,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027679209597408,-210.42449951171875,294.912841796875,0.5469454526901245,0.050000000745058,0.0458340123295784,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469454526901245,0.050000000745058,0.0482654236257076,293.3055419921875,297.1499938964844,293.1499938964844,0.0042655155993998,-249.34207153320312,296.9051208496094,0.5469454526901245,0.050000000745058,0.0356486774981021,293.11871337890625,297.1499938964844,293.1499938964844,0.0746435970067977,-1917.5919189453125,304.146728515625,0.7560015320777893,0.1277086287736892,0.1215805560350418,293.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469454526901245,0.050000000745058,0.2289503812789917,291.1204528808594,291.1499938964844,272.4750061035156,270.6932067871094,284.6700439453125,294.004638671875,291.120849609375,1.0,0.158255323767662,0.9633164405822754,0.9633164405822754,1.0,1.0,-0.5763554573059082,0.2501650750637054,0.3261903822422027,0.0834174081683158,0.0,0.0,0.087811641395092,24.819244384765625,25.0,3.1343302726745605,-3757.100341796875,35.21005630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,303.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.0838485732674598,0.0,0.0,0.0,0.0,1.0,0.001966361887753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936900973320007,0.1009411737322807,-0.0072510777972638,0.0,8.509564213454723e-05,0.0,0.0,3.883534669876098,0.0,0.0,0.0,0.2695060670375824,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027663023211061,-210.29690551757807,294.9112243652344,0.5469683408737183,0.050000000745058,0.0458338446915149,294.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469683408737183,0.050000000745058,0.0482652448117733,293.3045959472656,297.1499938964844,293.1499938964844,0.0042461692355573,-248.2743225097656,296.881103515625,0.5469683408737183,0.050000000745058,0.0356485471129417,293.1184997558594,297.1499938964844,293.1499938964844,0.0749769583344459,-1923.967041015625,304.1466979980469,0.7568587064743042,0.1281436681747436,0.1219912245869636,293.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469683408737183,0.050000000745058,0.2289495468139648,291.1211853027344,291.1499938964844,272.4466552734375,270.67205810546875,284.6490478515625,293.9896545410156,291.1214599609375,1.0,0.1582997292280197,0.9634665250778198,0.9634665250778198,1.0,1.0,-0.576846718788147,0.25038543343544,0.3264612555503845,0.0834954008460044,0.0,0.0,0.0896544083952903,24.81841278076172,25.0,2.207296371459961,-3771.640380859375,35.25779342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552307128906,303.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0842335075139999,0.0,0.0,0.0,0.0,1.0,0.0018702722154557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943684875965118,0.1009544134140014,-0.006585924886167,0.0,8.548629557481036e-05,0.0,0.0,3.8849921226501465,0.0,0.0,0.0,0.2695391774177551,4.0,0.0,1.0
