time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027636676095426,-210.0930938720703,294.9081420898437,0.5470139384269714,0.050000000745058,0.0458335131406784,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470139384269714,0.050000000745058,0.0482648946344852,293.30230712890625,297.1499938964844,293.1499938964844,0.0042092674411833,-246.2397918701172,296.8340759277344,0.5470139384269714,0.050000000745058,0.0356482863426208,293.1181335449219,297.1499938964844,293.1499938964844,0.0756504982709884,-1936.8775634765625,304.14666748046875,0.7585797905921936,0.1290172636508941,0.1228158175945282,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470139384269714,0.050000000745058,0.2289478778839111,291.12188720703125,291.1499938964844,272.3900146484375,270.6296691894531,284.60565185546875,293.9575500488281,291.1219482421875,1.0,0.1583891212940216,0.963766634464264,0.963766634464264,1.0,1.0,-0.5778331756591797,0.2508276104927063,0.3270055651664734,0.0836527645587921,0.0,0.0,0.0933419987559318,24.81682014465332,25.0,0.5520069599151611,-3801.3310546875,35.35386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95782470703125,303.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849819257855415,0.0,0.0,0.0,0.0,1.0,0.0016676685772836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957329496741294,0.1010152250528335,-0.0052822781726717,0.0,8.62458546180278e-05,0.0,0.0,3.889258861541748,0.0,0.0,0.0,0.2696093320846557,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027636676095426,-210.0930938720703,294.9081420898437,0.5470139384269714,0.050000000745058,0.0458335131406784,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470139384269714,0.050000000745058,0.0482648946344852,293.30230712890625,297.1499938964844,293.1499938964844,0.0042092674411833,-246.2397918701172,296.8340759277344,0.5470139384269714,0.050000000745058,0.0356482863426208,293.1181335449219,297.1499938964844,293.1499938964844,0.0756504982709884,-1936.8775634765625,304.14666748046875,0.7585797905921936,0.1290172636508941,0.1228158175945282,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470139384269714,0.050000000745058,0.2289478778839111,291.12188720703125,291.1499938964844,272.3900146484375,270.6296691894531,284.60565185546875,293.9575500488281,291.1219482421875,1.0,0.1583891212940216,0.963766634464264,0.963766634464264,1.0,1.0,-0.5778331756591797,0.2508276104927063,0.3270055651664734,0.0836527645587921,0.0,0.0,0.0933419987559318,24.81682014465332,25.0,0.5520069599151611,-3801.3310546875,35.35386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95782470703125,303.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849819257855415,0.0,0.0,0.0,0.0,1.0,0.0016676685772836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957329496741294,0.1010152250528335,-0.0052822781726717,0.0,8.62458546180278e-05,0.0,0.0,3.889258861541748,0.0,0.0,0.0,0.2696093320846557,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027618731837719,-209.9645233154297,294.9049987792969,0.5470596551895142,0.050000000745058,0.0458331778645515,294.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470596551895142,0.050000000745058,0.0482645444571971,293.2987670898437,297.1499938964844,293.1499938964844,0.0041760704480111,-244.4178924560547,296.7906494140625,0.5470596551895142,0.050000000745058,0.0356480292975902,293.1177978515625,297.1499938964844,293.1499938964844,0.0763371735811233,-1950.0877685546875,304.1466369628906,0.7603110074996948,0.129896342754364,0.1236452981829643,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470596551895142,0.050000000745058,0.2289462089538574,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55499267578125,293.9127502441406,291.12078857421875,1.0,0.158479243516922,0.9640668034553528,0.9640668034553528,1.0,1.0,-0.5788254737854004,0.2512719333171844,0.3275535404682159,0.0838121697306633,0.0,0.0,0.0972139462828636,24.81528091430664,25.0,-1.9231318235397337,-3833.177734375,35.45075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,303.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.0857049003243446,0.0,0.0,0.0,0.0,1.0,0.0014401188818737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971603542566299,0.1011431887745857,-0.0039828303270041,0.0,8.697957673575729e-05,0.0,0.0,3.8962252140045166,0.0,0.0,0.0,0.2696893811225891,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027618731837719,-209.9645233154297,294.9049987792969,0.5470596551895142,0.050000000745058,0.0458331778645515,294.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470596551895142,0.050000000745058,0.0482645444571971,293.2987670898437,297.1499938964844,293.1499938964844,0.0041760704480111,-244.4178924560547,296.7906494140625,0.5470596551895142,0.050000000745058,0.0356480292975902,293.1177978515625,297.1499938964844,293.1499938964844,0.0763371735811233,-1950.0877685546875,304.1466369628906,0.7603110074996948,0.129896342754364,0.1236452981829643,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470596551895142,0.050000000745058,0.2289462089538574,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.55499267578125,293.9127502441406,291.12078857421875,1.0,0.158479243516922,0.9640668034553528,0.9640668034553528,1.0,1.0,-0.5788254737854004,0.2512719333171844,0.3275535404682159,0.0838121697306633,0.0,0.0,0.0972139462828636,24.81528091430664,25.0,-1.9231318235397337,-3833.177734375,35.45075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,303.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.0857049003243446,0.0,0.0,0.0,0.0,1.0,0.0014401188818737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971603542566299,0.1011431887745857,-0.0039828303270041,0.0,8.697957673575729e-05,0.0,0.0,3.8962252140045166,0.0,0.0,0.0,0.2696893811225891,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027610212564468,-209.91897583007807,294.9017333984375,0.5471058487892151,0.050000000745058,0.0458328425884246,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471058487892151,0.050000000745058,0.0482641868293285,293.2948608398437,297.1499938964844,293.1499938964844,0.0041447957046329,-242.71144104003903,296.7485046386719,0.5471058487892151,0.050000000745058,0.035647764801979,293.117431640625,297.1499938964844,293.1499938964844,0.0770383775234222,-1963.625244140625,304.1466064453125,0.7620553970336914,0.1307823359966278,0.1244809702038765,293.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471058487892151,0.050000000745058,0.2289445251226425,291.11883544921875,291.1499938964844,272.27667236328125,270.5447692871094,284.50262451171875,293.864501953125,291.1182861328125,1.0,0.158570110797882,0.9643644094467164,0.9643644094467164,1.0,1.0,-0.579825222492218,0.2517189979553222,0.3281061947345733,0.0839739516377449,0.0,0.0,0.1015178188681602,24.8137264251709,25.0,-3.478228807449341,-3867.8798828125,35.548561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,303.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0864133313298225,0.0,0.0,0.0,0.0,1.0,0.0011623873142525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987576022744178,0.1013974398374557,-0.002639835467562,0.0,8.769855048740283e-05,0.0,0.0,3.908347129821777,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027610212564468,-209.91897583007807,294.9017333984375,0.5471058487892151,0.050000000745058,0.0458328425884246,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471058487892151,0.050000000745058,0.0482641868293285,293.2948608398437,297.1499938964844,293.1499938964844,0.0041447957046329,-242.71144104003903,296.7485046386719,0.5471058487892151,0.050000000745058,0.035647764801979,293.117431640625,297.1499938964844,293.1499938964844,0.0770383775234222,-1963.625244140625,304.1466064453125,0.7620553970336914,0.1307823359966278,0.1244809702038765,293.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471058487892151,0.050000000745058,0.2289445251226425,291.11883544921875,291.1499938964844,272.27667236328125,270.5447692871094,284.50262451171875,293.864501953125,291.1182861328125,1.0,0.158570110797882,0.9643644094467164,0.9643644094467164,1.0,1.0,-0.579825222492218,0.2517189979553222,0.3281061947345733,0.0839739516377449,0.0,0.0,0.1015178188681602,24.8137264251709,25.0,-3.478228807449341,-3867.8798828125,35.548561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,303.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0864133313298225,0.0,0.0,0.0,0.0,1.0,0.0011623873142525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987576022744178,0.1013974398374557,-0.002639835467562,0.0,8.769855048740283e-05,0.0,0.0,3.908347129821777,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.002760958392173,-209.93247985839844,294.8994140625,0.5471527576446533,0.050000000745058,0.0458324998617172,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471527576446533,0.050000000745058,0.0482638292014598,293.2908935546875,297.1499938964844,293.1499938964844,0.004114672075957,-241.0639190673828,296.7077941894531,0.5471527576446533,0.050000000745058,0.0356475003063678,293.1170959472656,297.1499938964844,293.1499938964844,0.0777438580989837,-1977.2672119140625,304.14654541015625,0.7638142704963684,0.1316756755113601,0.1253235936164856,293.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471527576446533,0.050000000745058,0.2289428263902664,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,284.45068359375,293.81689453125,291.11602783203125,1.0,0.1586617529392242,0.9646619558334352,0.9646619558334352,1.0,1.0,-0.5808331966400146,0.2521692216396332,0.3286640048027038,0.0841384083032608,0.0,0.0,0.1061644852161407,24.812131881713867,25.0,-3.1681785583496094,-3905.126220703125,35.647342681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,303.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.0871238410472869,0.0,0.0,0.0,0.0,1.0,0.0007992715109139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005316898226738,0.1018272340297699,-0.0012955400161445,0.0,8.841961971484125e-05,0.0,0.0,3.927608013153076,0.0,0.0,0.0,0.2699177861213684,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.002760958392173,-209.93247985839844,294.8994140625,0.5471527576446533,0.050000000745058,0.0458324998617172,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471527576446533,0.050000000745058,0.0482638292014598,293.2908935546875,297.1499938964844,293.1499938964844,0.004114672075957,-241.0639190673828,296.7077941894531,0.5471527576446533,0.050000000745058,0.0356475003063678,293.1170959472656,297.1499938964844,293.1499938964844,0.0777438580989837,-1977.2672119140625,304.14654541015625,0.7638142704963684,0.1316756755113601,0.1253235936164856,293.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471527576446533,0.050000000745058,0.2289428263902664,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,284.45068359375,293.81689453125,291.11602783203125,1.0,0.1586617529392242,0.9646619558334352,0.9646619558334352,1.0,1.0,-0.5808331966400146,0.2521692216396332,0.3286640048027038,0.0841384083032608,0.0,0.0,0.1061644852161407,24.812131881713867,25.0,-3.1681785583496094,-3905.126220703125,35.647342681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,303.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.0871238410472869,0.0,0.0,0.0,0.0,1.0,0.0007992715109139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005316898226738,0.1018272340297699,-0.0012955400161445,0.0,8.841961971484125e-05,0.0,0.0,3.927608013153076,0.0,0.0,0.0,0.2699177861213684,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027611660771071,-209.95460510253903,294.8988647460937,0.5471763610839844,0.050000000745058,0.0458323284983634,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471763610839844,0.050000000745058,0.0482636466622352,293.2889404296875,297.1499938964844,293.1499938964844,0.0040999576449394,-240.25491333007807,296.6880798339844,0.5471763610839844,0.050000000745058,0.0356473661959171,293.116943359375,297.1499938964844,293.1499938964844,0.0780958384275436,-1984.07666015625,304.14654541015625,0.7646987438201904,0.1321248263120651,0.1257473528385162,293.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471763610839844,0.050000000745058,0.2289419621229171,291.11553955078125,291.1499938964844,272.1916809082031,270.4809265136719,284.4250183105469,293.7936096191406,291.1152648925781,1.0,0.1587078720331192,0.9648107290267944,0.9648107290267944,1.0,1.0,-0.5813401341438293,0.2523953914642334,0.3289447724819183,0.0842216312885284,0.0,0.0,0.108550988137722,24.811328887939453,25.0,-2.5394480228424072,-3924.3056640625,35.69709396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874850749969482,0.0,0.0,0.0,0.0,1.0,0.0005685529322363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101463109254837,0.1021496653556823,-0.0006865574978291,0.0,8.878622611518949e-05,0.0,0.0,3.9415149688720703,0.0,0.0,0.0,0.2699950337409973,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027615216095,-209.985580444336,294.8987731933594,0.547200083732605,0.050000000745058,0.0458321534097194,294.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.547200083732605,0.050000000745058,0.0482634641230106,293.2869873046875,297.1499938964844,293.1499938964844,0.0040854415856301,-239.453369140625,296.6688537597656,0.547200083732605,0.050000000745058,0.0356472320854663,293.1167907714844,297.1499938964844,293.1499938964844,0.0784466788172721,-1990.8648681640625,304.14654541015625,0.7655860781669617,0.1325754970312118,0.126172587275505,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.547200083732605,0.050000000745058,0.2289410978555679,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,284.39959716796875,293.7707214355469,291.11480712890625,1.0,0.1587541848421096,0.9649576544761658,0.9649576544761658,1.0,1.0,-0.5818488597869873,0.2526221871376037,0.3292266726493835,0.0843054577708244,0.0,0.0,0.1109472960233688,24.810529708862305,25.0,-1.754194974899292,-3943.638427734375,35.747074127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,303.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0878526791930198,0.0,0.0,0.0,0.0,1.0,0.0002843294932972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102411188185215,0.1026109009981155,-0.0001997164654312,0.0,8.915930084185675e-05,0.0,0.0,3.9608633518218994,0.0,0.0,0.0,0.2700875103473663,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.002762638265267,-210.071533203125,294.8998718261719,0.5472476482391357,0.050000000745058,0.0458318069577217,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472476482391357,0.050000000745058,0.0482630990445613,293.2831420898437,297.1499938964844,293.1499938964844,0.0040569240227341,-237.8688507080078,296.6317138671875,0.5472476482391357,0.050000000745058,0.0356469601392746,293.116455078125,297.1499938964844,293.1499938964844,0.0791445821523666,-2004.3712158203125,304.1465148925781,0.7673676013946533,0.1334803402423858,0.1270267218351364,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472476482391357,0.050000000745058,0.2289393693208694,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3494873046875,293.7262878417969,291.1147155761719,1.0,0.158847376704216,0.9652515053749084,0.9652515053749084,1.0,1.0,-0.582870602607727,0.2530772984027862,0.3297933340072632,0.0844748467206955,0.0,0.0,0.1156916171312332,24.80897331237793,25.0,-0.1198383271694183,-3982.254150390625,35.847660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,303.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.0886101052165031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043230891227722,0.10432730615139,-4.215602984913858e-06,0.0,8.992799121188e-05,0.0,0.0,4.030684471130371,0.0,0.0,0.0,0.2703534662723541,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.002762638265267,-210.071533203125,294.8998718261719,0.5472476482391357,0.050000000745058,0.0458318069577217,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472476482391357,0.050000000745058,0.0482630990445613,293.2831420898437,297.1499938964844,293.1499938964844,0.0040569240227341,-237.8688507080078,296.6317138671875,0.5472476482391357,0.050000000745058,0.0356469601392746,293.116455078125,297.1499938964844,293.1499938964844,0.0791445821523666,-2004.3712158203125,304.1465148925781,0.7673676013946533,0.1334803402423858,0.1270267218351364,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472476482391357,0.050000000745058,0.2289393693208694,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3494873046875,293.7262878417969,291.1147155761719,1.0,0.158847376704216,0.9652515053749084,0.9652515053749084,1.0,1.0,-0.582870602607727,0.2530772984027862,0.3297933340072632,0.0844748467206955,0.0,0.0,0.1156916171312332,24.80897331237793,25.0,-0.1198383271694183,-3982.254150390625,35.847660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,303.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.0886101052165031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043230891227722,0.10432730615139,-4.215602984913858e-06,0.0,8.992799121188e-05,0.0,0.0,4.030684471130371,0.0,0.0,0.0,0.2703534662723541,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.002764297183603,-210.1910858154297,294.9025573730469,0.5472949147224426,0.050000000745058,0.0458314642310142,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472949147224426,0.050000000745058,0.0482627376914024,293.2794189453125,297.1499938964844,293.1499938964844,0.0040291086770594,-236.3120880126953,296.59619140625,0.5472949147224426,0.050000000745058,0.0356466919183731,293.1161804199219,297.1499938964844,293.1499938964844,0.0798375383019447,-2017.7874755859373,304.1465148925781,0.7691547274589539,0.1343884766101837,0.1278843581676483,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472949147224426,0.050000000745058,0.2289376407861709,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.30035400390625,293.6835021972656,291.1155700683594,1.0,0.1589412838220596,0.9655453562736512,0.9655453562736512,1.0,1.0,-0.5838966369628906,0.2535337507724762,0.3303628861904144,0.0846462845802307,0.0,0.0,0.1202774196863174,24.807525634765625,25.0,1.2273529767990112,-4020.339111328125,35.94898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,303.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893995687365531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062216460704803,0.1062258630990982,-4.2185156416962855e-06,0.0,9.072919783648103e-05,0.0,0.0,4.108251571655273,0.0,0.0,0.0,0.2706468403339386,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.002764297183603,-210.1910858154297,294.9025573730469,0.5472949147224426,0.050000000745058,0.0458314642310142,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472949147224426,0.050000000745058,0.0482627376914024,293.2794189453125,297.1499938964844,293.1499938964844,0.0040291086770594,-236.3120880126953,296.59619140625,0.5472949147224426,0.050000000745058,0.0356466919183731,293.1161804199219,297.1499938964844,293.1499938964844,0.0798375383019447,-2017.7874755859373,304.1465148925781,0.7691547274589539,0.1343884766101837,0.1278843581676483,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472949147224426,0.050000000745058,0.2289376407861709,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.30035400390625,293.6835021972656,291.1155700683594,1.0,0.1589412838220596,0.9655453562736512,0.9655453562736512,1.0,1.0,-0.5838966369628906,0.2535337507724762,0.3303628861904144,0.0846462845802307,0.0,0.0,0.1202774196863174,24.807525634765625,25.0,1.2273529767990112,-4020.339111328125,35.94898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,303.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0893995687365531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062216460704803,0.1062258630990982,-4.2185156416962855e-06,0.0,9.072919783648103e-05,0.0,0.0,4.108251571655273,0.0,0.0,0.0,0.2706468403339386,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.00276779406704,-210.44512939453125,294.90789794921875,0.5473566651344299,0.050000000745058,0.0458310134708881,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473566651344299,0.050000000745058,0.0482622645795345,293.2752990722656,297.1499938964844,293.1499938964844,0.0040033902041614,-234.86474609375,296.5634155273437,0.5473566651344299,0.050000000745058,0.0356463454663753,293.1154479980469,297.1499938964844,293.1499938964844,0.0805682241916656,-2031.95654296875,304.1464538574219,0.7710665464401245,0.1353888213634491,0.128796175122261,293.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473566651344299,0.050000000745058,0.2289354056119918,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2521057128906,293.6422424316406,291.1169128417969,1.0,0.1590368002653122,0.9658363461494446,0.9658363461494446,1.0,1.0,-0.584986686706543,0.2540167272090912,0.3309699296951294,0.0848318859934806,0.0,0.0,0.1246439814567565,24.80384635925293,25.0,1.9184592962265008,-4057.544677734375,36.05472183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902186632156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080673262476921,0.1080715507268905,-4.221472408971749e-06,0.0,9.156047599390148e-05,0.0,0.0,4.183953285217285,0.0,0.0,0.0,0.2709358036518097,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.00276779406704,-210.44512939453125,294.90789794921875,0.5473566651344299,0.050000000745058,0.0458310134708881,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473566651344299,0.050000000745058,0.0482622645795345,293.2752990722656,297.1499938964844,293.1499938964844,0.0040033902041614,-234.86474609375,296.5634155273437,0.5473566651344299,0.050000000745058,0.0356463454663753,293.1154479980469,297.1499938964844,293.1499938964844,0.0805682241916656,-2031.95654296875,304.1464538574219,0.7710665464401245,0.1353888213634491,0.128796175122261,293.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473566651344299,0.050000000745058,0.2289354056119918,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2521057128906,293.6422424316406,291.1169128417969,1.0,0.1590368002653122,0.9658363461494446,0.9658363461494446,1.0,1.0,-0.584986686706543,0.2540167272090912,0.3309699296951294,0.0848318859934806,0.0,0.0,0.1246439814567565,24.80384635925293,25.0,1.9184592962265008,-4057.544677734375,36.05472183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.9714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0902186632156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080673262476921,0.1080715507268905,-4.221472408971749e-06,0.0,9.156047599390148e-05,0.0,0.0,4.183953285217285,0.0,0.0,0.0,0.2709358036518097,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027735428884625,-210.869384765625,294.9164428710937,0.5474511981010437,0.050000000745058,0.0458303280174732,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474511981010437,0.050000000745058,0.0482615455985069,293.2704467773437,297.1499938964844,293.1499938964844,0.0039803409017622,-233.56451416015625,296.5341796875,0.5474511981010437,0.050000000745058,0.0356458127498626,293.1141967773437,297.1499938964844,293.1499938964844,0.0814018249511718,-2048.164306640625,304.146240234375,0.7732784748077393,0.1365213394165039,0.1298387348651886,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474511981010437,0.050000000745058,0.2289319932460785,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.20526123046875,293.6032409667969,291.1181945800781,1.0,0.1591367423534393,0.9661273956298828,0.9661273956298828,1.0,1.0,-0.5862313508987427,0.2545643150806427,0.3316670656204223,0.0850507616996765,0.0,0.0,0.1288220882415771,24.79516220092773,25.0,1.851086139678955,-4094.10693359375,36.171268463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0910610780119896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098581254482269,0.1098623499274253,-4.224367785354843e-06,0.0,9.241541556548329e-05,0.0,0.0,4.257598400115967,0.0,0.0,0.0,0.2712173759937286,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027735428884625,-210.869384765625,294.9164428710937,0.5474511981010437,0.050000000745058,0.0458303280174732,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474511981010437,0.050000000745058,0.0482615455985069,293.2704467773437,297.1499938964844,293.1499938964844,0.0039803409017622,-233.56451416015625,296.5341796875,0.5474511981010437,0.050000000745058,0.0356458127498626,293.1141967773437,297.1499938964844,293.1499938964844,0.0814018249511718,-2048.164306640625,304.146240234375,0.7732784748077393,0.1365213394165039,0.1298387348651886,293.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474511981010437,0.050000000745058,0.2289319932460785,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.20526123046875,293.6032409667969,291.1181945800781,1.0,0.1591367423534393,0.9661273956298828,0.9661273956298828,1.0,1.0,-0.5862313508987427,0.2545643150806427,0.3316670656204223,0.0850507616996765,0.0,0.0,0.1288220882415771,24.79516220092773,25.0,1.851086139678955,-4094.10693359375,36.171268463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.0910610780119896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098581254482269,0.1098623499274253,-4.224367785354843e-06,0.0,9.241541556548329e-05,0.0,0.0,4.257598400115967,0.0,0.0,0.0,0.2712173759937286,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.002777196932584,-211.1411895751953,294.9217224121094,0.5475056171417236,0.050000000745058,0.0458299368619918,294.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475056171417236,0.050000000745058,0.0482611283659935,293.267822265625,297.1499938964844,293.1499938964844,0.0039697424508631,-232.9664459228516,296.5206604003906,0.5475056171417236,0.050000000745058,0.0356455072760582,293.1134338378906,297.1499938964844,293.1499938964844,0.081847921013832,-2056.85205078125,304.1461181640625,0.7744648456573486,0.1371225267648697,0.1303962916135788,293.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475056171417236,0.050000000745058,0.2289300113916397,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.18243408203125,293.5847473144531,291.1187438964844,1.0,0.159188762307167,0.9662728905677797,0.9662728905677797,1.0,1.0,-0.5868967771530151,0.2548560500144958,0.3320407569408417,0.0851696357131004,0.0,0.0,0.1308615952730178,24.78981208801269,25.0,1.6853277683258057,-4112.2548828125,36.23297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,304.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.0914886444807052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107405647635459,0.1107447892427444,-4.225794327794574e-06,0.0,9.284933912567794e-05,0.0,0.0,4.293949604034424,0.0,0.0,0.0,0.2713562846183777,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027813117485493,-211.4482421875,294.9275817871094,0.5475629568099976,0.050000000745058,0.0458295196294784,294.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475629568099976,0.050000000745058,0.0482606925070285,293.2651062011719,297.1499938964844,293.1499938964844,0.0039596837013959,-232.39878845214844,296.5078430175781,0.5475629568099976,0.050000000745058,0.0356451831758022,293.1126403808594,297.1499938964844,293.1499938964844,0.0823088809847831,-2065.837158203125,304.14599609375,0.7756905555725098,0.1377421021461486,0.1309722065925598,293.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475629568099976,0.050000000745058,0.2289279550313949,291.1190185546875,291.1499938964844,271.8800048828125,270.25030517578125,284.15997314453125,293.5668640136719,291.11920166015625,1.0,0.1592421531677246,0.9664155840873718,0.9664155840873718,1.0,1.0,-0.5875840783119202,0.2551567852497101,0.3324272930622101,0.0852933824062347,0.0,0.0,0.1328760683536529,24.784103393554688,25.0,1.5074474811553955,-4130.37255859375,36.29661178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,304.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.0919190868735313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116182953119278,0.1116225272417068,-4.227213594276691e-06,0.0,9.328618762083352e-05,0.0,0.0,4.330147743225098,0.0,0.0,0.0,0.271494597196579,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027909469790756,-212.1695251464844,294.9411315917969,0.5476841330528259,0.050000000745058,0.0458286479115486,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476841330528259,0.050000000745058,0.0482597723603248,293.2593994140625,297.1499938964844,293.1499938964844,0.003941221628338,-231.35646057128903,296.48419189453125,0.5476841330528259,0.050000000745058,0.0356445014476776,293.1109619140625,297.1499938964844,293.1499938964844,0.083272561430931,-2084.6455078125,304.1457214355469,0.7782502770423889,0.1390336453914642,0.1321758925914764,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476841330528259,0.050000000745058,0.2289235740900039,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1160888671875,293.53289794921875,291.1200256347656,1.0,0.1593534797430038,0.9667009115219116,0.9667009115219116,1.0,1.0,-0.5890203714370728,0.2557837665081024,0.3332366049289703,0.0855549946427345,0.0,0.0,0.1368326544761657,24.771991729736328,25.0,1.203779935836792,-4166.56103515625,36.4296760559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.0927861556410789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113361120223999,0.1133653447031974,-4.230037120578345e-06,0.0,9.416615648660807e-05,0.0,0.0,4.402149200439453,0.0,0.0,0.0,0.2717697024345398,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027909469790756,-212.1695251464844,294.9411315917969,0.5476841330528259,0.050000000745058,0.0458286479115486,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476841330528259,0.050000000745058,0.0482597723603248,293.2593994140625,297.1499938964844,293.1499938964844,0.003941221628338,-231.35646057128903,296.48419189453125,0.5476841330528259,0.050000000745058,0.0356445014476776,293.1109619140625,297.1499938964844,293.1499938964844,0.083272561430931,-2084.6455078125,304.1457214355469,0.7782502770423889,0.1390336453914642,0.1321758925914764,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476841330528259,0.050000000745058,0.2289235740900039,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1160888671875,293.53289794921875,291.1200256347656,1.0,0.1593534797430038,0.9667009115219116,0.9667009115219116,1.0,1.0,-0.5890203714370728,0.2557837665081024,0.3332366049289703,0.0855549946427345,0.0,0.0,0.1368326544761657,24.771991729736328,25.0,1.203779935836792,-4166.56103515625,36.4296760559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.0927861556410789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113361120223999,0.1133653447031974,-4.230037120578345e-06,0.0,9.416615648660807e-05,0.0,0.0,4.402149200439453,0.0,0.0,0.0,0.2717697024345398,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0028023389168083,-213.0242156982422,294.9569396972656,0.5478109121322632,0.050000000745058,0.0458277314901351,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478109121322632,0.050000000745058,0.0482588075101375,293.25347900390625,297.1499938964844,293.1499938964844,0.0039248201064765,-230.4296722412109,296.463134765625,0.5478109121322632,0.050000000745058,0.0356437899172306,293.1091613769531,297.1499938964844,293.1499938964844,0.0842840671539306,-2104.41552734375,304.1454772949219,0.7809304594993591,0.1403863430023193,0.1334394812583923,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478109121322632,0.050000000745058,0.2289190143346786,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0735168457031,293.5010986328125,291.1207580566406,1.0,0.1594709306955337,0.9669862389564514,0.9669862389564514,1.0,1.0,-0.5905281901359558,0.2564401030540466,0.3340880870819092,0.0858334451913833,0.0,0.0,0.1407011151313781,24.75946044921875,25.0,1.0172792673110962,-4202.7490234375,36.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.435546875,18000.0,0.0,0.0,0.0936568528413772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150904893875122,0.1150947213172912,-4.232851551932981e-06,0.0,9.504979971097782e-05,0.0,0.0,4.473767757415772,0.0,0.0,0.0,0.2720434069633484,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0028023389168083,-213.0242156982422,294.9569396972656,0.5478109121322632,0.050000000745058,0.0458277314901351,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478109121322632,0.050000000745058,0.0482588075101375,293.25347900390625,297.1499938964844,293.1499938964844,0.0039248201064765,-230.4296722412109,296.463134765625,0.5478109121322632,0.050000000745058,0.0356437899172306,293.1091613769531,297.1499938964844,293.1499938964844,0.0842840671539306,-2104.41552734375,304.1454772949219,0.7809304594993591,0.1403863430023193,0.1334394812583923,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478109121322632,0.050000000745058,0.2289190143346786,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0735168457031,293.5010986328125,291.1207580566406,1.0,0.1594709306955337,0.9669862389564514,0.9669862389564514,1.0,1.0,-0.5905281901359558,0.2564401030540466,0.3340880870819092,0.0858334451913833,0.0,0.0,0.1407011151313781,24.75946044921875,25.0,1.0172792673110962,-4202.7490234375,36.56993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.435546875,18000.0,0.0,0.0,0.0936568528413772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150904893875122,0.1150947213172912,-4.232851551932981e-06,0.0,9.504979971097782e-05,0.0,0.0,4.473767757415772,0.0,0.0,0.0,0.2720434069633484,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.002815396990627,-214.0048217773437,294.9750061035156,0.5479410290718079,0.050000000745058,0.0458267964422702,294.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479410290718079,0.050000000745058,0.0482578203082084,293.24737548828125,297.1499938964844,293.1499938964844,0.0039103566668927,-229.6112823486328,296.4445495605469,0.5479410290718079,0.050000000745058,0.0356430634856224,293.1073303222656,297.1499938964844,293.1499938964844,0.0853369832038879,-2125.0205078125,304.1452331542969,0.7837111949920654,0.1417929679155349,0.1347555816173553,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479410290718079,0.050000000745058,0.2289143353700637,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0321044921875,293.4713134765625,291.1214294433594,1.0,0.1595944613218307,0.9672648310661316,0.9672648310661316,1.0,1.0,-0.5920988321304321,0.2571219801902771,0.334976851940155,0.0861270874738693,0.0,0.0,0.1444831490516662,24.74688720703125,25.0,0.9442079663276672,-4238.9443359375,36.71693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945265218615531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116806723177433,0.1168109625577926,-4.235659616824705e-06,0.0,9.593240247340872e-05,0.0,0.0,4.545018196105957,0.0,0.0,0.0,0.2723158001899719,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.002815396990627,-214.0048217773437,294.9750061035156,0.5479410290718079,0.050000000745058,0.0458267964422702,294.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479410290718079,0.050000000745058,0.0482578203082084,293.24737548828125,297.1499938964844,293.1499938964844,0.0039103566668927,-229.6112823486328,296.4445495605469,0.5479410290718079,0.050000000745058,0.0356430634856224,293.1073303222656,297.1499938964844,293.1499938964844,0.0853369832038879,-2125.0205078125,304.1452331542969,0.7837111949920654,0.1417929679155349,0.1347555816173553,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479410290718079,0.050000000745058,0.2289143353700637,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0321044921875,293.4713134765625,291.1214294433594,1.0,0.1595944613218307,0.9672648310661316,0.9672648310661316,1.0,1.0,-0.5920988321304321,0.2571219801902771,0.334976851940155,0.0861270874738693,0.0,0.0,0.1444831490516662,24.74688720703125,25.0,0.9442079663276672,-4238.9443359375,36.71693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945265218615531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116806723177433,0.1168109625577926,-4.235659616824705e-06,0.0,9.593240247340872e-05,0.0,0.0,4.545018196105957,0.0,0.0,0.0,0.2723158001899719,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028300816193223,-215.10787963867188,294.99530029296875,0.5480729937553406,0.050000000745058,0.0458258464932441,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480729937553406,0.050000000745058,0.0482568219304084,293.2411499023437,297.1499938964844,293.1499938964844,0.0038977731019258,-228.8979339599609,296.4284362792969,0.5480729937553406,0.050000000745058,0.0356423258781433,293.10546875,297.1499938964844,293.1499938964844,0.0864272490143776,-2146.378662109375,304.1449890136719,0.7865787744522095,0.1432488709688186,0.1361194103956222,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480729937553406,0.050000000745058,0.2289095818996429,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9918212890625,293.443359375,291.1221008300781,1.0,0.1597240716218948,0.967543363571167,0.967543363571167,1.0,1.0,-0.593726634979248,0.2578270137310028,0.3358996212482452,0.0864350497722625,0.0,0.0,0.148174300789833,24.73451232910156,25.0,0.9403773546218872,-4275.09912109375,36.870399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953912809491157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118506833910942,0.1185110732913017,-4.238459496264113e-06,0.0,9.681002120487392e-05,0.0,0.0,4.615777015686035,0.0,0.0,0.0,0.2725865244865417,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028300816193223,-215.10787963867188,294.99530029296875,0.5480729937553406,0.050000000745058,0.0458258464932441,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480729937553406,0.050000000745058,0.0482568219304084,293.2411499023437,297.1499938964844,293.1499938964844,0.0038977731019258,-228.8979339599609,296.4284362792969,0.5480729937553406,0.050000000745058,0.0356423258781433,293.10546875,297.1499938964844,293.1499938964844,0.0864272490143776,-2146.378662109375,304.1449890136719,0.7865787744522095,0.1432488709688186,0.1361194103956222,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480729937553406,0.050000000745058,0.2289095818996429,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9918212890625,293.443359375,291.1221008300781,1.0,0.1597240716218948,0.967543363571167,0.967543363571167,1.0,1.0,-0.593726634979248,0.2578270137310028,0.3358996212482452,0.0864350497722625,0.0,0.0,0.148174300789833,24.73451232910156,25.0,0.9403773546218872,-4275.09912109375,36.870399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953912809491157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118506833910942,0.1185110732913017,-4.238459496264113e-06,0.0,9.681002120487392e-05,0.0,0.0,4.615777015686035,0.0,0.0,0.0,0.2725865244865417,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028380311559885,-215.7050628662109,295.0062866210937,0.5481393337249756,0.050000000745058,0.0458253696560859,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481393337249756,0.050000000745058,0.0482563190162181,293.2380065917969,297.1499938964844,293.1499938964844,0.0038921814411878,-228.5804138183593,296.4212646484375,0.5481393337249756,0.050000000745058,0.0356419533491134,293.10455322265625,297.1499938964844,293.1499938964844,0.086985558271408,-2157.322998046875,304.1448974609375,0.788041889667511,0.1439942568540573,0.1368182003498077,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481393337249756,0.050000000745058,0.2289071977138519,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9720764160156,293.4300231933594,291.1224670410156,1.0,0.1597911417484283,0.9676826596260072,0.9676826596260072,1.0,1.0,-0.5945607423782349,0.2581877112388611,0.3363730609416961,0.0865941941738128,0.0,0.0,0.1499840170145034,24.728450775146484,25.0,0.9477249383926392,-4293.13818359375,36.94950485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,304.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958207026124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193495169281959,0.1193537637591362,-4.239854661136633e-06,0.0,9.724583651404828e-05,0.0,0.0,4.650917053222656,0.0,0.0,0.0,0.2727210521697998,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028463578782975,-216.33056640625,295.01776123046875,0.5482059121131897,0.050000000745058,0.0458248890936374,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482059121131897,0.050000000745058,0.0482558161020278,293.23486328125,297.1499938964844,293.1499938964844,0.0038870233111083,-228.2871856689453,296.4147033691406,0.5482059121131897,0.050000000745058,0.0356415808200836,293.1036376953125,297.1499938964844,293.1499938964844,0.0875516459345817,-2168.424072265625,304.1448059082031,0.789521336555481,0.1447500139474868,0.1375269591808319,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482059121131897,0.050000000745058,0.2289048135280609,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9525451660156,293.4171142578125,291.122802734375,1.0,0.159859612584114,0.967818558216095,0.967818558216095,1.0,1.0,-0.5954068303108215,0.2585531175136566,0.3368537127971649,0.086756445467472,0.0,0.0,0.1517711281776428,24.72248077392578,25.0,0.9541289806365968,-4311.15087890625,37.03004837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,304.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962478294968605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201875507831573,0.120191790163517,-4.241246188030345e-06,0.0,9.767930896487088e-05,0.0,0.0,4.685905933380127,0.0,0.0,0.0,0.2728550434112549,4.0,0.0,1.0
