time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028641819953918,-217.66954040527344,295.0423278808594,0.5483391284942627,0.050000000745058,0.045823935419321,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483391284942627,0.050000000745058,0.0482548102736473,293.2285461425781,297.1499938964844,293.1499938964844,0.0038780476897954,-227.77598571777344,296.4032897949219,0.5483391284942627,0.050000000745058,0.0356408394873142,293.1018371582031,297.1499938964844,293.1499938964844,0.0887072160840034,-2191.095458984375,304.14459228515625,0.7925273180007935,0.146292358636856,0.1389742046594619,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483391284942627,0.050000000745058,0.2289000451564788,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9142761230469,293.3925476074219,291.1235046386719,1.0,0.1600008308887481,0.9680903553962708,0.9680903553962708,1.0,1.0,-0.5971347093582153,0.2592982947826385,0.3378364145755768,0.087090402841568,0.0,0.0,0.1552751809358596,24.710872650146484,25.0,0.9518775343894958,-4347.06201171875,37.19552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366760253906,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970937460660934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218476518988609,0.1218518912792205,-4.244014689902542e-06,0.0,9.8537806479726e-05,0.0,0.0,4.75534725189209,0.0,0.0,0.0,0.2731211483478546,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028641819953918,-217.66954040527344,295.0423278808594,0.5483391284942627,0.050000000745058,0.045823935419321,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483391284942627,0.050000000745058,0.0482548102736473,293.2285461425781,297.1499938964844,293.1499938964844,0.0038780476897954,-227.77598571777344,296.4032897949219,0.5483391284942627,0.050000000745058,0.0356408394873142,293.1018371582031,297.1499938964844,293.1499938964844,0.0887072160840034,-2191.095458984375,304.14459228515625,0.7925273180007935,0.146292358636856,0.1389742046594619,293.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483391284942627,0.050000000745058,0.2289000451564788,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9142761230469,293.3925476074219,291.1235046386719,1.0,0.1600008308887481,0.9680903553962708,0.9680903553962708,1.0,1.0,-0.5971347093582153,0.2592982947826385,0.3378364145755768,0.087090402841568,0.0,0.0,0.1552751809358596,24.710872650146484,25.0,0.9518775343894958,-4347.06201171875,37.19552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366760253906,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970937460660934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218476518988609,0.1218518912792205,-4.244014689902542e-06,0.0,9.8537806479726e-05,0.0,0.0,4.75534725189209,0.0,0.0,0.0,0.2731211483478546,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028835248667746,-219.1226043701172,295.0689392089844,0.5484723448753357,0.050000000745058,0.0458229817450046,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484723448753357,0.050000000745058,0.0482538044452667,293.22216796875,297.1499938964844,293.1499938964844,0.0038708057254552,-227.3623809814453,296.39410400390625,0.5484723448753357,0.050000000745058,0.0356400944292545,293.1000671386719,297.1499938964844,293.1499938964844,0.0898918583989143,-2214.34716796875,304.1444396972656,0.7955872416496277,0.1478727757930755,0.1404580771923065,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484723448753357,0.050000000745058,0.2288952767848968,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8769226074219,293.3694763183594,291.1241760253906,1.0,0.1601474434137344,0.9683620929718018,0.9683620929718018,1.0,1.0,-0.5989065170288086,0.260060966014862,0.3388455510139465,0.0874362960457801,0.0,0.0,0.1586909592151641,24.699722290039062,25.0,0.9212443828582764,-4382.81298828125,37.36653900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979275181889534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234873905777931,0.1234916374087333,-4.246764547133353e-06,0.0,9.938398579834028e-05,0.0,0.0,4.824107646942139,0.0,0.0,0.0,0.2733847796916961,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028835248667746,-219.1226043701172,295.0689392089844,0.5484723448753357,0.050000000745058,0.0458229817450046,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484723448753357,0.050000000745058,0.0482538044452667,293.22216796875,297.1499938964844,293.1499938964844,0.0038708057254552,-227.3623809814453,296.39410400390625,0.5484723448753357,0.050000000745058,0.0356400944292545,293.1000671386719,297.1499938964844,293.1499938964844,0.0898918583989143,-2214.34716796875,304.1444396972656,0.7955872416496277,0.1478727757930755,0.1404580771923065,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484723448753357,0.050000000745058,0.2288952767848968,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8769226074219,293.3694763183594,291.1241760253906,1.0,0.1601474434137344,0.9683620929718018,0.9683620929718018,1.0,1.0,-0.5989065170288086,0.260060966014862,0.3388455510139465,0.0874362960457801,0.0,0.0,0.1586909592151641,24.699722290039062,25.0,0.9212443828582764,-4382.81298828125,37.36653900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979275181889534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234873905777931,0.1234916374087333,-4.246764547133353e-06,0.0,9.938398579834028e-05,0.0,0.0,4.824107646942139,0.0,0.0,0.0,0.2733847796916961,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.0029043620452284,-220.6879425048828,295.0975341796875,0.5486053824424744,0.050000000745058,0.0458220280706882,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486053824424744,0.050000000745058,0.0482528023421764,293.2158203125,297.1499938964844,293.1499938964844,0.0038652641233056,-227.04478454589844,296.3871154785156,0.5486053824424744,0.050000000745058,0.0356393568217754,293.09832763671875,297.1499938964844,293.1499938964844,0.0911038443446159,-2238.139404296875,304.1442565917969,0.7986926436424255,0.1494885236024856,0.1419758945703506,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486053824424744,0.050000000745058,0.228890523314476,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8404541015625,293.347900390625,291.1247863769531,1.0,0.1602991968393325,0.9686275720596312,0.9686275720596312,1.0,1.0,-0.6007190942764282,0.2608397006988525,0.3398793935775757,0.0877934023737907,0.0,0.0,0.1620255708694458,24.689041137695312,25.0,0.8642798066139221,-4418.4052734375,37.542816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098748467862606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251085102558136,0.1251127570867538,-4.249497123964829e-06,0.0,0.0001002171411528,0.0,0.0,4.892253398895264,0.0,0.0,0.0,0.2736462652683258,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.0029043620452284,-220.6879425048828,295.0975341796875,0.5486053824424744,0.050000000745058,0.0458220280706882,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486053824424744,0.050000000745058,0.0482528023421764,293.2158203125,297.1499938964844,293.1499938964844,0.0038652641233056,-227.04478454589844,296.3871154785156,0.5486053824424744,0.050000000745058,0.0356393568217754,293.09832763671875,297.1499938964844,293.1499938964844,0.0911038443446159,-2238.139404296875,304.1442565917969,0.7986926436424255,0.1494885236024856,0.1419758945703506,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486053824424744,0.050000000745058,0.228890523314476,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8404541015625,293.347900390625,291.1247863769531,1.0,0.1602991968393325,0.9686275720596312,0.9686275720596312,1.0,1.0,-0.6007190942764282,0.2608397006988525,0.3398793935775757,0.0877934023737907,0.0,0.0,0.1620255708694458,24.689041137695312,25.0,0.8642798066139221,-4418.4052734375,37.542816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098748467862606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251085102558136,0.1251127570867538,-4.249497123964829e-06,0.0,0.0001002171411528,0.0,0.0,4.892253398895264,0.0,0.0,0.0,0.2736462652683258,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029267137870192,-222.36700439453125,295.1281433105469,0.5487380623817444,0.050000000745058,0.0458210781216621,294.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487380623817444,0.050000000745058,0.0482518039643764,293.2094421386719,297.1499938964844,293.1499938964844,0.0038614403456449,-226.8243865966797,296.3823547363281,0.5487380623817444,0.050000000745058,0.0356386192142963,293.0966491699219,297.1499938964844,293.1499938964844,0.0923424810171127,-2262.452392578125,304.14410400390625,0.8018374443054199,0.1511381566524505,0.1435261815786361,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487380623817444,0.050000000745058,0.2288857847452163,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8048400878906,293.3277587890625,291.1253662109375,1.0,0.1604559421539306,0.9688929915428162,0.9688929915428162,1.0,1.0,-0.6025707125663757,0.2616339325904846,0.3409367799758911,0.0881614759564399,0.0,0.0,0.1652854681015014,24.6788387298584,25.0,0.7858965396881104,-4453.8388671875,37.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,304.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.0995563045144081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267127096652984,0.1267169564962387,-4.252214239386376e-06,0.0,0.0001010369960567,0.0,0.0,4.959851741790772,0.0,0.0,0.0,0.2739057838916778,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029267137870192,-222.36700439453125,295.1281433105469,0.5487380623817444,0.050000000745058,0.0458210781216621,294.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487380623817444,0.050000000745058,0.0482518039643764,293.2094421386719,297.1499938964844,293.1499938964844,0.0038614403456449,-226.8243865966797,296.3823547363281,0.5487380623817444,0.050000000745058,0.0356386192142963,293.0966491699219,297.1499938964844,293.1499938964844,0.0923424810171127,-2262.452392578125,304.14410400390625,0.8018374443054199,0.1511381566524505,0.1435261815786361,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487380623817444,0.050000000745058,0.2288857847452163,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8048400878906,293.3277587890625,291.1253662109375,1.0,0.1604559421539306,0.9688929915428162,0.9688929915428162,1.0,1.0,-0.6025707125663757,0.2616339325904846,0.3409367799758911,0.0881614759564399,0.0,0.0,0.1652854681015014,24.6788387298584,25.0,0.7858965396881104,-4453.8388671875,37.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,304.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.0995563045144081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267127096652984,0.1267169564962387,-4.252214239386376e-06,0.0,0.0001010369960567,0.0,0.0,4.959851741790772,0.0,0.0,0.0,0.2739057838916778,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029384670779109,-223.2498474121093,295.1441955566406,0.5488042831420898,0.050000000745058,0.0458206087350845,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488042831420898,0.050000000745058,0.0482513047754764,293.20623779296875,297.1499938964844,293.1499938964844,0.0038601807318627,-226.75112915039065,296.3807983398437,0.5488042831420898,0.050000000745058,0.0356382504105567,293.0958251953125,297.1499938964844,293.1499938964844,0.0929716601967811,-2274.798583984375,304.14404296875,0.8034228682518005,0.1519752740859985,0.1443131417036056,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488042831420898,0.050000000745058,0.2288834154605865,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.787353515625,293.3182067871094,291.1256408691406,1.0,0.1605361700057983,0.969025731086731,0.969025731086731,1.0,1.0,-0.6035106778144836,0.2620366513729095,0.3414740562438965,0.0883495435118675,0.0,0.0,0.1668897420167923,24.67391967773437,25.0,0.7426555752754211,-4471.49951171875,37.81686019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,304.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999554023146629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127509206533432,0.1275134682655334,-4.253568476997316e-06,0.0,0.0001014420267893,0.0,0.0,4.993476390838623,0.0,0.0,0.0,0.2740349471569061,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029505814891308,-224.15972900390625,295.1607360839844,0.5488704442977905,0.050000000745058,0.0458201356232166,294.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488704442977905,0.050000000745058,0.0482508093118667,293.2030639648437,297.1499938964844,293.1499938964844,0.0038593295030295,-226.7010192871093,296.3797607421875,0.5488704442977905,0.050000000745058,0.0356378816068172,293.09503173828125,297.1499938964844,293.1499938964844,0.0936068445444107,-2287.259033203125,304.1439819335937,0.8050150275230408,0.1528198570013046,0.1451072096824646,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488704442977905,0.050000000745058,0.2288810610771179,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7700500488281,293.3089904785156,291.1258850097656,1.0,0.1606175005435943,0.9691553711891174,0.9691553711891174,1.0,1.0,-0.6044592261314392,0.2624426782131195,0.3420165479183197,0.0885400474071502,0.0,0.0,0.168479323387146,24.66910743713379,25.0,0.6996505856513977,-4489.1328125,37.910640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,304.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1003516465425491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128303050994873,0.1283072978258133,-4.254920440871501e-06,0.0,0.0001018441689666,0.0,0.0,5.027029037475586,0.0,0.0,0.0,0.2741638720035553,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.0029763239435851,-226.0903778076172,295.1958923339844,0.549005389213562,0.050000000745058,0.0458191744983196,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.549005389213562,0.050000000745058,0.0482497960329055,293.1966247558594,297.1499938964844,293.1499938964844,0.0038591322954744,-226.6834716796875,296.37969970703125,0.549005389213562,0.050000000745058,0.0356371365487575,293.0933837890625,297.1499938964844,293.1499938964844,0.0949009358882904,-2312.62548828125,304.1438293457031,0.808211088180542,0.1545497328042984,0.1467266976833343,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.549005389213562,0.050000000745058,0.2288762629032135,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998352050781,291.126708984375,1.0,0.1607837527990341,0.9694147109985352,0.9694147109985352,1.0,1.0,-0.6063936948776245,0.26326984167099,0.3431238532066345,0.0889308974146843,0.0,0.0,0.1715745031833648,24.659358978271484,25.0,1.4336246252059937,-4523.3291015625,38.10249710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1011350080370903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298729032278061,0.1298771649599075,-4.257617092662258e-06,0.0,0.0001026391764753,0.0,0.0,5.093516826629639,0.0,0.0,0.0,0.2744195163249969,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.0029763239435851,-226.0903778076172,295.1958923339844,0.549005389213562,0.050000000745058,0.0458191744983196,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.549005389213562,0.050000000745058,0.0482497960329055,293.1966247558594,297.1499938964844,293.1499938964844,0.0038591322954744,-226.6834716796875,296.37969970703125,0.549005389213562,0.050000000745058,0.0356371365487575,293.0933837890625,297.1499938964844,293.1499938964844,0.0949009358882904,-2312.62548828125,304.1438293457031,0.808211088180542,0.1545497328042984,0.1467266976833343,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.549005389213562,0.050000000745058,0.2288762629032135,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998352050781,291.126708984375,1.0,0.1607837527990341,0.9694147109985352,0.9694147109985352,1.0,1.0,-0.6063936948776245,0.26326984167099,0.3431238532066345,0.0889308974146843,0.0,0.0,0.1715745031833648,24.659358978271484,25.0,1.4336246252059937,-4523.3291015625,38.10249710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1011350080370903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298729032278061,0.1298771649599075,-4.257617092662258e-06,0.0,0.0001026391764753,0.0,0.0,5.093516826629639,0.0,0.0,0.0,0.2744195163249969,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030041760765016,-228.170166015625,295.2345275878906,0.5491491556167603,0.050000000745058,0.0458181500434875,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5491491556167603,0.050000000745058,0.0482487194240093,293.1900329589844,297.1499938964844,293.1499938964844,0.0038607583846896,-226.7606506347656,296.3828430175781,0.5491491556167603,0.050000000745058,0.0356363393366336,293.09161376953125,297.1499938964844,293.1499938964844,0.0962358936667442,-2338.74951171875,304.1436462402344,0.8114228248596191,0.156341552734375,0.1484056413173675,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5491491556167603,0.050000000745058,0.228871151804924,291.12811279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2954406738281,291.1285095214844,1.0,0.1609551906585693,0.9696740508079528,0.9696740508079528,1.0,1.0,-0.6083990335464478,0.2641260027885437,0.3442730009555816,0.0893392041325569,0.0,0.0,0.1743857413530349,24.648645401000977,25.0,2.273609638214112,-4556.0498046875,38.301490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1019031628966331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313423067331314,0.1313465684652328,-4.260228706698399e-06,0.0,0.0001034187516779,0.0,0.0,5.15598726272583,0.0,0.0,0.0,0.2746608257293701,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030041760765016,-228.170166015625,295.2345275878906,0.5491491556167603,0.050000000745058,0.0458181500434875,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5491491556167603,0.050000000745058,0.0482487194240093,293.1900329589844,297.1499938964844,293.1499938964844,0.0038607583846896,-226.7606506347656,296.3828430175781,0.5491491556167603,0.050000000745058,0.0356363393366336,293.09161376953125,297.1499938964844,293.1499938964844,0.0962358936667442,-2338.74951171875,304.1436462402344,0.8114228248596191,0.156341552734375,0.1484056413173675,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5491491556167603,0.050000000745058,0.228871151804924,291.12811279296875,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2954406738281,291.1285095214844,1.0,0.1609551906585693,0.9696740508079528,0.9696740508079528,1.0,1.0,-0.6083990335464478,0.2641260027885437,0.3442730009555816,0.0893392041325569,0.0,0.0,0.1743857413530349,24.648645401000977,25.0,2.273609638214112,-4556.0498046875,38.301490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,304.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1019031628966331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313423067331314,0.1313465684652328,-4.260228706698399e-06,0.0,0.0001034187516779,0.0,0.0,5.15598726272583,0.0,0.0,0.0,0.2746608257293701,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030336186755448,-230.3700714111328,295.2754821777344,0.5492956042289734,0.050000000745058,0.0458171106874942,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5492956042289734,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.003864215221256,-226.94332885742188,296.3883361816406,0.5492956042289734,0.050000000745058,0.0356355309486389,293.0898742675781,297.1499938964844,293.1499938964844,0.0976091027259826,-2365.583251953125,304.1434936523437,0.8146235346794128,0.1581728458404541,0.1501269489526748,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5492956042289734,0.050000000745058,0.2288659512996673,291.1296081542969,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2908630371094,291.1298522949219,1.0,0.1611318886280059,0.9699262976646424,0.9699262976646424,1.0,1.0,-0.6104549765586853,0.2650025486946106,0.3454523980617523,0.0897607207298278,0.0,0.0,0.176992580294609,24.63795661926269,25.0,1.7803109884262085,-4587.34716796875,38.50660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,304.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.102650448679924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326986849308014,0.1327029466629028,-4.2626502363418695e-06,0.0,0.0001041771538439,0.0,0.0,5.213782787322998,0.0,0.0,0.0,0.2748846709728241,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030336186755448,-230.3700714111328,295.2754821777344,0.5492956042289734,0.050000000745058,0.0458171106874942,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5492956042289734,0.050000000745058,0.0482476241886615,293.1833801269531,297.1499938964844,293.1499938964844,0.003864215221256,-226.94332885742188,296.3883361816406,0.5492956042289734,0.050000000745058,0.0356355309486389,293.0898742675781,297.1499938964844,293.1499938964844,0.0976091027259826,-2365.583251953125,304.1434936523437,0.8146235346794128,0.1581728458404541,0.1501269489526748,293.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5492956042289734,0.050000000745058,0.2288659512996673,291.1296081542969,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2908630371094,291.1298522949219,1.0,0.1611318886280059,0.9699262976646424,0.9699262976646424,1.0,1.0,-0.6104549765586853,0.2650025486946106,0.3454523980617523,0.0897607207298278,0.0,0.0,0.176992580294609,24.63795661926269,25.0,1.7803109884262085,-4587.34716796875,38.50660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,304.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.102650448679924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326986849308014,0.1327029466629028,-4.2626502363418695e-06,0.0,0.0001041771538439,0.0,0.0,5.213782787322998,0.0,0.0,0.0,0.2748846709728241,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030648028478026,-232.70523071289065,295.318115234375,0.5494409799575806,0.050000000745058,0.0458160787820816,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5494409799575806,0.050000000745058,0.0482465364038944,293.1767272949219,297.1499938964844,293.1499938964844,0.003869553329423,-227.23834228515625,296.3956604003906,0.5494409799575806,0.050000000745058,0.0356347300112247,293.0882263183594,297.1499938964844,293.1499938964844,0.0990147665143013,-2393.00341796875,304.143310546875,0.8177993893623352,0.1600325107574463,0.1518769413232803,293.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5494409799575806,0.050000000745058,0.2288608103990554,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862548828125,291.13043212890625,1.0,0.1613134741783142,0.970178484916687,0.970178484916687,1.0,1.0,-0.6125454902648926,0.2658928334712982,0.346652626991272,0.0901921540498733,0.0,0.0,0.1795549392700195,24.627859115600582,25.0,0.8635646104812622,-4618.4951171875,38.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,304.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.1033738180994987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340279132127761,0.1340321898460388,-4.264971721568145e-06,0.0,0.0001049112834152,0.0,0.0,5.270468711853027,0.0,0.0,0.0,0.2751034498214721,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030648028478026,-232.70523071289065,295.318115234375,0.5494409799575806,0.050000000745058,0.0458160787820816,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5494409799575806,0.050000000745058,0.0482465364038944,293.1767272949219,297.1499938964844,293.1499938964844,0.003869553329423,-227.23834228515625,296.3956604003906,0.5494409799575806,0.050000000745058,0.0356347300112247,293.0882263183594,297.1499938964844,293.1499938964844,0.0990147665143013,-2393.00341796875,304.143310546875,0.8177993893623352,0.1600325107574463,0.1518769413232803,293.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5494409799575806,0.050000000745058,0.2288608103990554,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862548828125,291.13043212890625,1.0,0.1613134741783142,0.970178484916687,0.970178484916687,1.0,1.0,-0.6125454902648926,0.2658928334712982,0.346652626991272,0.0901921540498733,0.0,0.0,0.1795549392700195,24.627859115600582,25.0,0.8635646104812622,-4618.4951171875,38.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,304.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.1033738180994987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340279132127761,0.1340321898460388,-4.264971721568145e-06,0.0,0.0001049112834152,0.0,0.0,5.270468711853027,0.0,0.0,0.0,0.2751034498214721,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030810753814876,-233.9250946044922,295.340087890625,0.5495128631591797,0.050000000745058,0.045815572142601,294.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495128631591797,0.050000000745058,0.0482459999620914,293.17340087890625,297.1499938964844,293.1499938964844,0.0038729589432477,-227.4292449951172,296.40008544921875,0.5495128631591797,0.050000000745058,0.0356343314051628,293.0874328613281,297.1499938964844,293.1499938964844,0.0997286662459373,-2406.905517578125,304.1432189941406,0.8193798661231995,0.1609719842672348,0.1527614295482635,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495128631591797,0.050000000745058,0.2288582623004913,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839050292969,291.1305236816406,1.0,0.1614060997962951,0.9703046083450316,0.9703046083450316,1.0,1.0,-0.6136021614074707,0.2663425207138061,0.3472596406936645,0.0904112607240676,0.0,0.0,0.1808420568704605,24.62310028076172,25.0,0.4588853418827057,-4634.220703125,38.82372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,304.7364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1037265658378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346974521875381,0.1347017139196396,-4.266129508323502e-06,0.0,0.0001052692750818,0.0,0.0,5.299047946929932,0.0,0.0,0.0,0.2752135396003723,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0030977088026702,-235.1722412109375,295.3624572753906,0.5495842099189758,0.050000000745058,0.0458150655031204,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495842099189758,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.003876787610352,-227.6447296142578,296.40496826171875,0.5495842099189758,0.050000000745058,0.0356339402496814,293.0866394042969,297.1499938964844,293.1499938964844,0.1004485636949539,-2420.905029296875,304.1431579589844,0.8209555149078369,0.1619167178869247,0.1536509841680526,293.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495842099189758,0.050000000745058,0.2288557291030883,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2815856933594,291.1304931640625,1.0,0.1614997535943985,0.9704272747039796,0.9704272747039796,1.0,1.0,-0.6146649718284607,0.2667945325374603,0.3478704392910003,0.090632252395153,0.0,0.0,0.1821385324001312,24.61850929260254,25.0,0.1249363049864769,-4650.08544921875,38.93168640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,304.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1040748357772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353741288185119,0.1353783905506134,-4.2672959352785256e-06,0.0,0.0001056227265507,0.0,0.0,5.327955722808838,0.0,0.0,0.0,0.2753248512744903,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031321628484874,-237.7553253173828,295.4086608886719,0.5497254729270935,0.050000000745058,0.0458140671253204,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497254729270935,0.050000000745058,0.0482444167137146,293.1634826660156,297.1499938964844,293.1499938964844,0.0038857890758663,-228.1528167724609,296.4163513183594,0.5497254729270935,0.050000000745058,0.035633161664009,293.0851745605469,297.1499938964844,293.1499938964844,0.1019060462713241,-2449.184326171875,304.1430053710937,0.8240984678268433,0.1638220250606537,0.1554454565048217,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497254729270935,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27685546875,291.1303100585937,1.0,0.1616901904344558,0.970672607421875,0.970672607421875,1.0,1.0,-0.6168091297149658,0.2677057981491089,0.3491033315658569,0.0910800471901893,0.0,0.0,0.1847681701183319,24.609851837158203,25.0,-0.2905204594135284,-4682.29296875,39.15080642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,304.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.1047602519392967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367556452751159,0.1367599219083786,-4.269677447155118e-06,0.0,0.0001063183372025,0.0,0.0,5.38706111907959,0.0,0.0,0.0,0.2755523920059204,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031321628484874,-237.7553253173828,295.4086608886719,0.5497254729270935,0.050000000745058,0.0458140671253204,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497254729270935,0.050000000745058,0.0482444167137146,293.1634826660156,297.1499938964844,293.1499938964844,0.0038857890758663,-228.1528167724609,296.4163513183594,0.5497254729270935,0.050000000745058,0.035633161664009,293.0851745605469,297.1499938964844,293.1499938964844,0.1019060462713241,-2449.184326171875,304.1430053710937,0.8240984678268433,0.1638220250606537,0.1554454565048217,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497254729270935,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27685546875,291.1303100585937,1.0,0.1616901904344558,0.970672607421875,0.970672607421875,1.0,1.0,-0.6168091297149658,0.2677057981491089,0.3491033315658569,0.0910800471901893,0.0,0.0,0.1847681701183319,24.609851837158203,25.0,-0.2905204594135284,-4682.29296875,39.15080642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,304.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.1047602519392967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367556452751159,0.1367599219083786,-4.269677447155118e-06,0.0,0.0001063183372025,0.0,0.0,5.38706111907959,0.0,0.0,0.0,0.2755523920059204,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031681272666901,-240.44960021972656,295.45672607421875,0.5498647689819336,0.050000000745058,0.0458130799233913,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498647689819336,0.050000000745058,0.0482433810830116,293.1568603515625,297.1499938964844,293.1499938964844,0.0038965006824582,-228.75759887695312,296.4298400878906,0.5498647689819336,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033840700984001,-2477.77392578125,304.14288330078125,0.8272358775138855,0.1657464206218719,0.1572583317756652,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498647689819336,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.2720947265625,291.1300354003906,1.0,0.1618844717741012,0.9709179997444152,0.9709179997444152,1.0,1.0,-0.6189755201339722,0.2686257362365722,0.3503497838973999,0.0915350392460823,0.0,0.0,0.1874427199363708,24.60183906555176,25.0,-0.4239254295825958,-4715.08544921875,39.37388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,304.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1054373234510421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381757706403732,0.1381800472736358,-4.2721344470919576e-06,0.0,0.0001070054786396,0.0,0.0,5.4479522705078125,0.0,0.0,0.0,0.2757869660854339,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031681272666901,-240.44960021972656,295.45672607421875,0.5498647689819336,0.050000000745058,0.0458130799233913,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498647689819336,0.050000000745058,0.0482433810830116,293.1568603515625,297.1499938964844,293.1499938964844,0.0038965006824582,-228.75759887695312,296.4298400878906,0.5498647689819336,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033840700984001,-2477.77392578125,304.14288330078125,0.8272358775138855,0.1657464206218719,0.1572583317756652,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498647689819336,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.2720947265625,291.1300354003906,1.0,0.1618844717741012,0.9709179997444152,0.9709179997444152,1.0,1.0,-0.6189755201339722,0.2686257362365722,0.3503497838973999,0.0915350392460823,0.0,0.0,0.1874427199363708,24.60183906555176,25.0,-0.4239254295825958,-4715.08544921875,39.37388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,304.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1054373234510421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381757706403732,0.1381800472736358,-4.2721344470919576e-06,0.0,0.0001070054786396,0.0,0.0,5.4479522705078125,0.0,0.0,0.0,0.2757869660854339,4.0,0.0,1.0
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032056423369795,-243.2564697265625,295.5068359375,0.5500023365020752,0.050000000745058,0.0458121113479137,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500023365020752,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.003908964805305,-229.46026611328125,296.44561767578125,0.5500023365020752,0.050000000745058,0.0356316417455673,293.0824890136719,297.1499938964844,293.1499938964844,0.1048810854554176,-2506.64013671875,304.14276123046875,0.8303757309913635,0.1676892191171646,0.1590888798236847,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500023365020752,0.050000000745058,0.2288409769535064,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1297912597656,1.0,0.1620824635028839,0.9711571335792542,0.9711571335792542,1.0,1.0,-0.6211632490158081,0.269553929567337,0.3516093492507934,0.0919968709349632,0.0,0.0,0.1901519149541854,24.59444236755371,25.0,-0.3793910145759582,-4748.345703125,39.6008415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.1061132922768592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396311074495315,0.1396353840827942,-4.274671027815202e-06,0.0,0.0001076914995792,0.0,0.0,5.510506629943848,0.0,0.0,0.0,0.2760281562805176,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032056423369795,-243.2564697265625,295.5068359375,0.5500023365020752,0.050000000745058,0.0458121113479137,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500023365020752,0.050000000745058,0.0482423603534698,293.1502990722656,297.1499938964844,293.1499938964844,0.003908964805305,-229.46026611328125,296.44561767578125,0.5500023365020752,0.050000000745058,0.0356316417455673,293.0824890136719,297.1499938964844,293.1499938964844,0.1048810854554176,-2506.64013671875,304.14276123046875,0.8303757309913635,0.1676892191171646,0.1590888798236847,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500023365020752,0.050000000745058,0.2288409769535064,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.267333984375,291.1297912597656,1.0,0.1620824635028839,0.9711571335792542,0.9711571335792542,1.0,1.0,-0.6211632490158081,0.269553929567337,0.3516093492507934,0.0919968709349632,0.0,0.0,0.1901519149541854,24.59444236755371,25.0,-0.3793910145759582,-4748.345703125,39.6008415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.1061132922768592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396311074495315,0.1396353840827942,-4.274671027815202e-06,0.0,0.0001076914995792,0.0,0.0,5.510506629943848,0.0,0.0,0.0,0.2760281562805176,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032446202822029,-246.16845703125,295.5589294433594,0.5501384735107422,0.050000000745058,0.045811153948307,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501384735107422,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039231050759553,-230.2559051513672,296.463623046875,0.5501384735107422,0.050000000745058,0.0356308966875076,293.0812683105469,297.1499938964844,293.1499938964844,0.1063952520489692,-2535.7451171875,304.14263916015625,0.8335227966308594,0.1696484833955764,0.1609352678060531,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501384735107422,0.050000000745058,0.2288361936807632,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.26251220703125,291.1296081542969,1.0,0.1622837632894516,0.971396267414093,0.971396267414093,1.0,1.0,-0.6233701109886169,0.2704895138740539,0.352880597114563,0.0924651101231575,0.0,0.0,0.1928816139698028,24.58757400512696,25.0,-0.2765462100505829,-4781.93408203125,39.83137512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1067950576543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411144286394119,0.1411187052726745,-4.277274911146378e-06,0.0,0.0001083834067685,0.0,0.0,5.574423313140869,0.0,0.0,0.0,0.2762749493122101,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032446202822029,-246.16845703125,295.5589294433594,0.5501384735107422,0.050000000745058,0.045811153948307,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501384735107422,0.050000000745058,0.0482413507997989,293.1437683105469,297.1499938964844,293.1499938964844,0.0039231050759553,-230.2559051513672,296.463623046875,0.5501384735107422,0.050000000745058,0.0356308966875076,293.0812683105469,297.1499938964844,293.1499938964844,0.1063952520489692,-2535.7451171875,304.14263916015625,0.8335227966308594,0.1696484833955764,0.1609352678060531,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501384735107422,0.050000000745058,0.2288361936807632,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.26251220703125,291.1296081542969,1.0,0.1622837632894516,0.971396267414093,0.971396267414093,1.0,1.0,-0.6233701109886169,0.2704895138740539,0.352880597114563,0.0924651101231575,0.0,0.0,0.1928816139698028,24.58757400512696,25.0,-0.2765462100505829,-4781.93408203125,39.83137512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769592285156,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1067950576543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411144286394119,0.1411187052726745,-4.277274911146378e-06,0.0,0.0001083834067685,0.0,0.0,5.574423313140869,0.0,0.0,0.0,0.2762749493122101,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032646611798554,-247.6639099121093,295.585693359375,0.5502060055732727,0.050000000745058,0.0458106771111488,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502060055732727,0.050000000745058,0.0482408478856086,293.1405029296875,297.1499938964844,293.1499938964844,0.0039308033883571,-230.68850708007807,296.4734802246094,0.5502060055732727,0.050000000745058,0.035630527883768,293.0806884765625,297.1499938964844,293.1499938964844,0.1071584820747375,-2550.38134765625,304.1426086425781,0.8351003527641296,0.1706339120864868,0.1618640422821045,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502060055732727,0.050000000745058,0.2288338094949722,291.12957763671875,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601013183594,291.1295471191406,1.0,0.1623855978250503,0.9715158343315125,0.9715158343315125,1.0,1.0,-0.6244803071022034,0.2709599435329437,0.3535203337669372,0.0927015244960784,0.0,0.0,0.1942513734102249,24.58432960510254,25.0,-0.2234382778406143,-4798.8251953125,39.947940826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1071397513151168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418650597333908,0.1418693363666534,-4.278600499674212e-06,0.0,0.0001087332275346,0.0,0.0,5.6068315505981445,0.0,0.0,0.0,0.2764001786708832,4.0,0.0,1.0
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.0032850611023604,-249.1849365234375,295.6129455566406,0.5502732992172241,0.050000000745058,0.0458102039992809,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502732992172241,0.050000000745058,0.0482403486967086,293.13726806640625,297.1499938964844,293.1499938964844,0.0039389133453369,-231.1438751220703,296.4838562011719,0.5502732992172241,0.050000000745058,0.0356301590800285,293.0801086425781,297.1499938964844,293.1499938964844,0.1079256013035774,-2565.069091796875,304.1425476074219,0.8366811275482178,0.1716229617595672,0.1627962589263916,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502732992172241,0.050000000745058,0.2288314551115036,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2576904296875,291.1294860839844,1.0,0.1624881625175476,0.9716308116912842,0.9716308116912842,1.0,1.0,-0.6255946159362793,0.2714319229125976,0.3541626930236816,0.0929393097758293,0.0,0.0,0.1956232488155365,24.58119773864746,25.0,-0.1757962554693222,-4815.771484375,40.06532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,304.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1074876561760902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426209956407547,0.1426252722740173,-4.279939275875222e-06,0.0,0.0001090863079298,0.0,0.0,5.639510154724121,0.0,0.0,0.0,0.276526540517807,4.0,0.0,1.0
