time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033269675914198,-252.3056030273437,295.6689147949219,0.5504070520401001,0.050000000745058,0.0458092652261257,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.0482393614947795,293.1307678222656,297.1499938964844,293.1499938964844,0.0039564021863043,-232.12469482421875,296.5062561035156,0.5504070520401001,0.050000000745058,0.03562942892313,293.0790405273437,297.1499938964844,293.1499938964844,0.1094715520739555,-2594.60009765625,304.1424560546875,0.8398540019989014,0.1736117154359817,0.1646708995103836,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528686523437,291.1294250488281,1.0,0.162695437669754,0.9718607068061828,0.9718607068061828,1.0,1.0,-0.6278355717658997,0.2723806202411651,0.3554549217224121,0.0934191569685936,0.0,0.0,0.1983716189861297,24.57526206970215,25.0,-0.1037069931626319,-4849.8232421875,40.302547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756164550781,304.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1081950441002845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441477388143539,0.1441520154476165,-4.28265684604412e-06,0.0,0.0001098042121157,0.0,0.0,5.705639362335205,0.0,0.0,0.0,0.2767824530601501,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033269675914198,-252.3056030273437,295.6689147949219,0.5504070520401001,0.050000000745058,0.0458092652261257,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.0482393614947795,293.1307678222656,297.1499938964844,293.1499938964844,0.0039564021863043,-232.12469482421875,296.5062561035156,0.5504070520401001,0.050000000745058,0.03562942892313,293.0790405273437,297.1499938964844,293.1499938964844,0.1094715520739555,-2594.60009765625,304.1424560546875,0.8398540019989014,0.1736117154359817,0.1646708995103836,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528686523437,291.1294250488281,1.0,0.162695437669754,0.9718607068061828,0.9718607068061828,1.0,1.0,-0.6278355717658997,0.2723806202411651,0.3554549217224121,0.0934191569685936,0.0,0.0,0.1983716189861297,24.57526206970215,25.0,-0.1037069931626319,-4849.8232421875,40.302547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756164550781,304.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1081950441002845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441477388143539,0.1441520154476165,-4.28265684604412e-06,0.0,0.0001098042121157,0.0,0.0,5.705639362335205,0.0,0.0,0.0,0.2767824530601501,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.003370318096131,-255.5282745361328,295.7267761230469,0.5505398511886597,0.050000000745058,0.0458083301782608,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505398511886597,0.050000000745058,0.0482383780181407,293.12432861328125,297.1499938964844,293.1499938964844,0.0039755459874868,-233.19677734375,296.53082275390625,0.5505398511886597,0.050000000745058,0.0356287024915218,293.0780334472656,297.1499938964844,293.1499938964844,0.1110323667526245,-2624.323486328125,304.1423645019531,0.8430432677268982,0.1756135821342468,0.166558101773262,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505398511886597,0.050000000745058,0.2288220971822738,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629053950309753,0.9720906019210817,0.9720906019210817,1.0,1.0,-0.6300916075706482,0.273335188627243,0.3567564487457275,0.0939043834805488,0.0,0.0,0.2011239379644394,24.56972312927246,25.0,-0.0563432238996028,-4884.09033203125,40.542877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1089193746447563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456931084394455,0.1456973850727081,-4.285424893168965e-06,0.0,0.0001105393239413,0.0,0.0,5.772750377655029,0.0,0.0,0.0,0.277042418718338,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.003370318096131,-255.5282745361328,295.7267761230469,0.5505398511886597,0.050000000745058,0.0458083301782608,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505398511886597,0.050000000745058,0.0482383780181407,293.12432861328125,297.1499938964844,293.1499938964844,0.0039755459874868,-233.19677734375,296.53082275390625,0.5505398511886597,0.050000000745058,0.0356287024915218,293.0780334472656,297.1499938964844,293.1499938964844,0.1110323667526245,-2624.323486328125,304.1423645019531,0.8430432677268982,0.1756135821342468,0.166558101773262,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505398511886597,0.050000000745058,0.2288220971822738,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629053950309753,0.9720906019210817,0.9720906019210817,1.0,1.0,-0.6300916075706482,0.273335188627243,0.3567564487457275,0.0939043834805488,0.0,0.0,0.2011239379644394,24.56972312927246,25.0,-0.0563432238996028,-4884.09033203125,40.542877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1089193746447563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456931084394455,0.1456973850727081,-4.285424893168965e-06,0.0,0.0001105393239413,0.0,0.0,5.772750377655029,0.0,0.0,0.0,0.277042418718338,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034151095896959,-258.8519592285156,295.7864685058594,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506719350814819,0.050000000745058,0.0482374057173728,293.117919921875,297.1499938964844,293.1499938964844,0.003996345680207,-234.35983276367188,296.5575256347656,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1126074641942977,-2654.22705078125,304.1423034667969,0.8462502360343933,0.1776277273893356,0.16845703125,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431335449219,291.1293640136719,1.0,0.163117840886116,0.9723151326179504,0.9723151326179504,1.0,1.0,-0.632361888885498,0.2742951810359955,0.3580666780471802,0.0943946242332458,0.0,0.0,0.2038777321577072,24.56454467773437,25.0,-0.0200021862983703,-4918.58447265625,40.78619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1096618846058845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472559422254562,0.14726023375988,-4.288241143513005e-06,0.0,0.0001112928730435,0.0,0.0,5.840802192687988,0.0,0.0,0.0,0.2773063480854034,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034151095896959,-258.8519592285156,295.7864685058594,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506719350814819,0.050000000745058,0.0482374057173728,293.117919921875,297.1499938964844,293.1499938964844,0.003996345680207,-234.35983276367188,296.5575256347656,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770874023437,297.1499938964844,293.1499938964844,0.1126074641942977,-2654.22705078125,304.1423034667969,0.8462502360343933,0.1776277273893356,0.16845703125,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431335449219,291.1293640136719,1.0,0.163117840886116,0.9723151326179504,0.9723151326179504,1.0,1.0,-0.632361888885498,0.2742951810359955,0.3580666780471802,0.0943946242332458,0.0,0.0,0.2038777321577072,24.56454467773437,25.0,-0.0200021862983703,-4918.58447265625,40.78619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,304.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1096618846058845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472559422254562,0.14726023375988,-4.288241143513005e-06,0.0,0.0001112928730435,0.0,0.0,5.840802192687988,0.0,0.0,0.0,0.2773063480854034,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034613774623721,-262.27850341796875,295.8480224609375,0.5508033037185669,0.050000000745058,0.045806486159563,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508033037185669,0.050000000745058,0.0482364371418952,293.111572265625,297.1499938964844,293.1499938964844,0.0040188338607549,-235.6153564453125,296.5863952636719,0.5508033037185669,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.1141965314745903,-2684.304443359375,304.1422119140625,0.8494757413864136,0.1796536594629287,0.1703671663999557,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1293640136719,1.0,0.1633326709270477,0.9725396633148192,0.9725396633148192,1.0,1.0,-0.6346455812454224,0.2752604484558105,0.3593851625919342,0.0948897674679756,0.0,0.0,0.2066309750080108,24.559694290161133,25.0,-0.0289275608956813,-4953.1064453125,41.03242874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.0097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1104229390621185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148835003376007,0.1488392949104309,-4.291104687581537e-06,0.0,0.0001120652450481,0.0,0.0,5.909746170043945,0.0,0.0,0.0,0.2775740027427673,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034613774623721,-262.27850341796875,295.8480224609375,0.5508033037185669,0.050000000745058,0.045806486159563,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508033037185669,0.050000000745058,0.0482364371418952,293.111572265625,297.1499938964844,293.1499938964844,0.0040188338607549,-235.6153564453125,296.5863952636719,0.5508033037185669,0.050000000745058,0.0356272682547569,293.0762023925781,297.1499938964844,293.1499938964844,0.1141965314745903,-2684.304443359375,304.1422119140625,0.8494757413864136,0.1796536594629287,0.1703671663999557,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.2382507324219,291.1293640136719,1.0,0.1633326709270477,0.9725396633148192,0.9725396633148192,1.0,1.0,-0.6346455812454224,0.2752604484558105,0.3593851625919342,0.0948897674679756,0.0,0.0,0.2066309750080108,24.559694290161133,25.0,-0.0289275608956813,-4953.1064453125,41.03242874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.0097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1104229390621185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148835003376007,0.1488392949104309,-4.291104687581537e-06,0.0,0.0001120652450481,0.0,0.0,5.909746170043945,0.0,0.0,0.0,0.2775740027427673,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034850507508963,-264.0295715332031,295.8794860839844,0.5508688688278198,0.050000000745058,0.0458060279488563,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508688688278198,0.050000000745058,0.0482359528541564,293.1083984375,297.1499938964844,293.1499938964844,0.0040307133458554,-236.2782745361328,296.60162353515625,0.5508688688278198,0.050000000745058,0.0356269106268882,293.0758056640625,297.1499938964844,293.1499938964844,0.1149967685341835,-2699.417724609375,304.1421813964844,0.8510954976081848,0.1806708723306656,0.1713263094425201,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508688688278198,0.050000000745058,0.2288105934858322,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2357788085937,291.1292724609375,1.0,0.1634409427642822,0.9726518988609314,0.9726518988609314,1.0,1.0,-0.6357923746109009,0.2757450044155121,0.3600473999977112,0.0951391234993934,0.0,0.0,0.2080145180225372,24.557382583618164,25.0,-0.1631553322076797,-4970.25390625,41.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,305.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1108098030090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149632379412651,0.1496366709470749,-4.292554422136163e-06,0.0,0.0001124578629969,0.0,0.0,5.944629192352295,0.0,0.0,0.0,0.2777095437049866,4.0,0.0,1.0
842160,293.0071105957031,297.1499938964844,293.1499938964844,0.0035091093741357,-265.8074951171875,295.911376953125,0.5509342551231384,0.050000000745058,0.0458055697381496,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509342551231384,0.050000000745058,0.0482354722917079,293.105224609375,297.1499938964844,293.1499938964844,0.0040430324152112,-236.9654083251953,296.6173400878906,0.5509342551231384,0.050000000745058,0.0356265567243099,293.07537841796875,297.1499938964844,293.1499938964844,0.1158006340265274,-2714.576904296875,304.1421203613281,0.8527198433876038,0.1816908717155456,0.172288030385971,293.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509342551231384,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333374023437,291.12921142578125,1.0,0.1635497659444809,0.972760021686554,0.972760021686554,1.0,1.0,-0.6369422674179077,0.2762306928634643,0.3607115745544433,0.0953895673155784,0.0,0.0,0.20940862596035,24.555145263671875,25.0,-0.0783460661768913,-4988.32763671875,41.2815055847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,305.0351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.111200712621212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504397839307785,0.1504440754652023,-4.294021891837474e-06,0.0,0.0001128545918618,0.0,0.0,5.979992866516113,0.0,0.0,0.0,0.2778469324111938,4.0,0.0,1.0
842220,293.00152587890625,297.1499938964844,293.1499938964844,0.003558195894584,-269.4201965332031,295.97686767578125,0.5510648488998413,0.050000000745058,0.0458046607673168,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510648488998413,0.050000000745058,0.0482345111668109,293.09893798828125,297.1499938964844,293.1499938964844,0.0040687676519155,-238.3912506103516,296.6507568359375,0.5510648488998413,0.050000000745058,0.0356258451938629,293.0746154785156,297.1499938964844,293.1499938964844,0.1174092218279838,-2744.82763671875,304.14208984375,0.8559812903404236,0.1837381422519683,0.1742185205221176,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510648488998413,0.050000000745058,0.2288037538528442,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637689024209976,0.9729762077331544,0.9729762077331544,1.0,1.0,-0.6392505168914795,0.2772053778171539,0.3620451092720032,0.0958936661481857,0.0,0.0,0.2120826244354248,24.550844192504883,25.0,1.5334285497665403,-5027.31787109375,41.53325271606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,305.0537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1120003834366798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520375162363052,0.1520418226718902,-4.296992301533464e-06,0.0,0.0001136661448981,0.0,0.0,6.050192832946777,0.0,0.0,0.0,0.2781201303005218,4.0,0.0,1.0
842280,293.00152587890625,297.1499938964844,293.1499938964844,0.003558195894584,-269.4201965332031,295.97686767578125,0.5510648488998413,0.050000000745058,0.0458046607673168,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510648488998413,0.050000000745058,0.0482345111668109,293.09893798828125,297.1499938964844,293.1499938964844,0.0040687676519155,-238.3912506103516,296.6507568359375,0.5510648488998413,0.050000000745058,0.0356258451938629,293.0746154785156,297.1499938964844,293.1499938964844,0.1174092218279838,-2744.82763671875,304.14208984375,0.8559812903404236,0.1837381422519683,0.1742185205221176,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510648488998413,0.050000000745058,0.2288037538528442,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637689024209976,0.9729762077331544,0.9729762077331544,1.0,1.0,-0.6392505168914795,0.2772053778171539,0.3620451092720032,0.0958936661481857,0.0,0.0,0.2120826244354248,24.550844192504883,25.0,1.5334285497665403,-5027.31787109375,41.53325271606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,305.0537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1120003834366798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520375162363052,0.1520418226718902,-4.296992301533464e-06,0.0,0.0001136661448981,0.0,0.0,6.050192832946777,0.0,0.0,0.0,0.2781201303005218,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036085415631532,-273.1029357910156,296.0450134277344,0.5511950850486755,0.050000000745058,0.0458037517964839,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511950850486755,0.050000000745058,0.0482335574924945,293.0926818847656,297.1499938964844,293.1499938964844,0.0040959194302558,-239.88096618652344,296.6870422363281,0.5511950850486755,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190159767866134,-2774.92919921875,304.1420288085937,0.8592587113380432,0.1857948303222656,0.1761580556631088,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511950850486755,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2234802246094,291.1322021484375,1.0,0.1639900207519531,0.9731923937797546,0.9731923937797546,1.0,1.0,-0.6415696144104004,0.2781843543052673,0.3633852899074554,0.096401922404766,0.0,0.0,0.21437369287014,24.54679679870605,25.0,2.4862043857574463,-5063.623046875,41.7876205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1128303036093711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534540951251983,0.1534583866596222,-4.299788088246714e-06,0.0,0.0001145084170275,0.0,0.0,6.1128034591674805,0.0,0.0,0.0,0.2783660590648651,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036085415631532,-273.1029357910156,296.0450134277344,0.5511950850486755,0.050000000745058,0.0458037517964839,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511950850486755,0.050000000745058,0.0482335574924945,293.0926818847656,297.1499938964844,293.1499938964844,0.0040959194302558,-239.88096618652344,296.6870422363281,0.5511950850486755,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190159767866134,-2774.92919921875,304.1420288085937,0.8592587113380432,0.1857948303222656,0.1761580556631088,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511950850486755,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2234802246094,291.1322021484375,1.0,0.1639900207519531,0.9731923937797546,0.9731923937797546,1.0,1.0,-0.6415696144104004,0.2781843543052673,0.3633852899074554,0.096401922404766,0.0,0.0,0.21437369287014,24.54679679870605,25.0,2.4862043857574463,-5063.623046875,41.7876205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1128303036093711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534540951251983,0.1534583866596222,-4.299788088246714e-06,0.0,0.0001145084170275,0.0,0.0,6.1128034591674805,0.0,0.0,0.0,0.2783660590648651,4.0,0.0,1.0
842460,292.9905700683594,297.1499938964844,293.1499938964844,0.0036602083127945,-276.88287353515625,296.1143493652344,0.5513249039649963,0.050000000745058,0.0458028465509414,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513249039649963,0.050000000745058,0.0482326038181781,293.0864562988281,297.1499938964844,293.1499938964844,0.0041247308254241,-241.46841430664065,296.7248840332031,0.5513249039649963,0.050000000745058,0.03562443703413,293.0732116699219,297.1499938964844,293.1499938964844,0.1206439658999443,-2805.360107421875,304.1419677734375,0.8625498414039612,0.1878601163625717,0.1781057715415954,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513249039649963,0.050000000745058,0.2287947088479995,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642129719257354,0.9734027981758118,0.9734027981758118,1.0,1.0,-0.643898606300354,0.2791676819324493,0.364730954170227,0.096912644803524,0.0,0.0,0.2165413200855255,24.54298973083496,25.0,1.228602409362793,-5097.41015625,42.04449844360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,305.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1136733889579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547505259513855,0.1547548323869705,-4.302291472413344e-06,0.0,0.0001153640405391,0.0,0.0,6.170149803161621,0.0,0.0,0.0,0.2785914540290832,4.0,0.0,1.0
842520,292.9905700683594,297.1499938964844,293.1499938964844,0.0036602083127945,-276.88287353515625,296.1143493652344,0.5513249039649963,0.050000000745058,0.0458028465509414,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513249039649963,0.050000000745058,0.0482326038181781,293.0864562988281,297.1499938964844,293.1499938964844,0.0041247308254241,-241.46841430664065,296.7248840332031,0.5513249039649963,0.050000000745058,0.03562443703413,293.0732116699219,297.1499938964844,293.1499938964844,0.1206439658999443,-2805.360107421875,304.1419677734375,0.8625498414039612,0.1878601163625717,0.1781057715415954,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513249039649963,0.050000000745058,0.2287947088479995,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642129719257354,0.9734027981758118,0.9734027981758118,1.0,1.0,-0.643898606300354,0.2791676819324493,0.364730954170227,0.096912644803524,0.0,0.0,0.2165413200855255,24.54298973083496,25.0,1.228602409362793,-5097.41015625,42.04449844360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,305.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1136733889579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547505259513855,0.1547548323869705,-4.302291472413344e-06,0.0,0.0001153640405391,0.0,0.0,6.170149803161621,0.0,0.0,0.0,0.2785914540290832,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037137658800929,-280.80279541015625,296.1846618652344,0.5514543056488037,0.050000000745058,0.0458019487559795,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5514543056488037,0.050000000745058,0.0482316575944423,293.08026123046875,297.1499938964844,293.1499938964844,0.0041556046344339,-243.17713928222656,296.7641906738281,0.5514543056488037,0.050000000745058,0.0356237366795539,293.07257080078125,297.1499938964844,293.1499938964844,0.1222957819700241,-2836.1689453125,304.14190673828125,0.8658534288406372,0.1899341791868209,0.1800616383552551,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5514543056488037,0.050000000745058,0.228790208697319,291.1329650878906,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2135925292969,291.13287353515625,1.0,0.1644377261400222,0.973613142967224,0.973613142967224,1.0,1.0,-0.6462374329566956,0.2801561057567596,0.3660813271999359,0.0974244102835655,0.0,0.0,0.218804731965065,24.53939247131348,25.0,-0.3422762155532837,-5130.21875,42.30387496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,305.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.1145162209868431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560929119586944,0.1560972183942794,-4.304767571738921e-06,0.0,0.0001162194093922,0.0,0.0,6.229489326477051,0.0,0.0,0.0,0.2788228690624237,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037137658800929,-280.80279541015625,296.1846618652344,0.5514543056488037,0.050000000745058,0.0458019487559795,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5514543056488037,0.050000000745058,0.0482316575944423,293.08026123046875,297.1499938964844,293.1499938964844,0.0041556046344339,-243.17713928222656,296.7641906738281,0.5514543056488037,0.050000000745058,0.0356237366795539,293.07257080078125,297.1499938964844,293.1499938964844,0.1222957819700241,-2836.1689453125,304.14190673828125,0.8658534288406372,0.1899341791868209,0.1800616383552551,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5514543056488037,0.050000000745058,0.228790208697319,291.1329650878906,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2135925292969,291.13287353515625,1.0,0.1644377261400222,0.973613142967224,0.973613142967224,1.0,1.0,-0.6462374329566956,0.2801561057567596,0.3660813271999359,0.0974244102835655,0.0,0.0,0.218804731965065,24.53939247131348,25.0,-0.3422762155532837,-5130.21875,42.30387496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,305.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.1145162209868431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560929119586944,0.1560972183942794,-4.304767571738921e-06,0.0,0.0001162194093922,0.0,0.0,6.229489326477051,0.0,0.0,0.0,0.2788228690624237,4.0,0.0,1.0
842700,292.9825134277344,297.1499938964844,293.1499938964844,0.0037410019431263,-282.79803466796875,296.2201538085937,0.551518976688385,0.050000000745058,0.0458014979958534,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.551518976688385,0.050000000745058,0.0482311844825744,293.0771789550781,297.1499938964844,293.1499938964844,0.004171666689217,-244.06988525390625,296.7843017578125,0.551518976688385,0.050000000745058,0.0356233865022659,293.072265625,297.1499938964844,293.1499938964844,0.1231323108077049,-2851.748291015625,304.141845703125,0.8675096035003662,0.190974473953247,0.1810425966978073,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.551518976688385,0.050000000745058,0.2287879735231399,291.1324157714844,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.21112060546875,291.132080078125,1.0,0.1645507216453552,0.9737183451652528,0.9737183451652528,1.0,1.0,-0.64741051197052,0.2806522250175476,0.36675825715065,0.0976806655526161,0.0,0.0,0.2200303226709365,24.53764915466309,25.0,-1.7179439067840576,-5145.02197265625,42.43447494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.1149331480264663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156807392835617,0.1568116992712021,-4.30605450674193e-06,0.0,0.0001166425354313,0.0,0.0,6.261078357696533,0.0,0.0,0.0,0.2789458334445953,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.0037687874864786,-284.8368835449219,296.2557067871094,0.5515836477279663,0.050000000745058,0.0458010509610176,294.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515836477279663,0.050000000745058,0.0482307113707065,293.0740966796875,297.1499938964844,293.1499938964844,0.0041883178055286,-244.9996795654297,296.8045959472656,0.5515836477279663,0.050000000745058,0.0356230400502681,293.0719909667969,297.1499938964844,293.1499938964844,0.1239785328507423,-2867.496337890625,304.14178466796875,0.869168758392334,0.1920172125101089,0.1820257157087326,293.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515836477279663,0.050000000745058,0.2287857234477996,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086181640625,291.1307067871094,1.0,0.1646641194820404,0.9738199710845948,0.9738199710845948,1.0,1.0,-0.648586094379425,0.2811495959758758,0.3674365282058716,0.0979371517896652,0.0,0.0,0.2213960587978363,24.535932540893555,25.0,-3.060076236724853,-5160.7216796875,42.565696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,305.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.1153439432382583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575912684202194,0.1575955748558044,-4.307421477278695e-06,0.0,0.0001170594332506,0.0,0.0,6.295711517333984,0.0,0.0,0.0,0.279080182313919,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038256796542555,-289.0070495605469,296.32769775390625,0.5517134666442871,0.050000000745058,0.0458001494407653,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517134666442871,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042231115512549,-246.9429626464844,296.84637451171875,0.5517134666442871,0.050000000745058,0.035622339695692,293.0714111328125,297.1499938964844,293.1499938964844,0.1256870925426483,-2899.22998046875,304.1416931152344,0.8724963665008545,0.1941103041172027,0.1839989870786667,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517134666442871,0.050000000745058,0.2287812381982803,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.1276550292969,1.0,0.164892166852951,0.9740232825279236,0.9740232825279236,1.0,1.0,-0.6509458422660828,0.2821486592292785,0.3687971532344818,0.0984511375427246,0.0,0.0,0.2245072126388549,24.53254508972168,25.0,-4.053105354309082,-5194.63623046875,42.830039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,305.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1161508411169052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159417912364006,0.159422218799591,-4.310586064093513e-06,0.0,0.0001178783350042,0.0,0.0,6.376546382904053,0.0,0.0,0.0,0.2793926894664764,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038256796542555,-289.0070495605469,296.32769775390625,0.5517134666442871,0.050000000745058,0.0458001494407653,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517134666442871,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042231115512549,-246.9429626464844,296.84637451171875,0.5517134666442871,0.050000000745058,0.035622339695692,293.0714111328125,297.1499938964844,293.1499938964844,0.1256870925426483,-2899.22998046875,304.1416931152344,0.8724963665008545,0.1941103041172027,0.1839989870786667,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517134666442871,0.050000000745058,0.2287812381982803,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.1276550292969,1.0,0.164892166852951,0.9740232825279236,0.9740232825279236,1.0,1.0,-0.6509458422660828,0.2821486592292785,0.3687971532344818,0.0984511375427246,0.0,0.0,0.2245072126388549,24.53254508972168,25.0,-4.053105354309082,-5194.63623046875,42.830039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,305.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1161508411169052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159417912364006,0.159422218799591,-4.310586064093513e-06,0.0,0.0001178783350042,0.0,0.0,6.376546382904053,0.0,0.0,0.0,0.2793926894664764,4.0,0.0,1.0
842940,292.9692687988281,297.1499938964844,293.1499938964844,0.003883947385475,-293.2538452148437,296.40191650390625,0.5518438220024109,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518438220024109,0.050000000745058,0.0482288114726543,293.0617370605469,297.1499938964844,293.1499938964844,0.0042595393024384,-248.9628143310547,296.8907470703125,0.5518438220024109,0.050000000745058,0.0356216356158256,293.07086181640625,297.1499938964844,293.1499938964844,0.1274001449346542,-2930.93310546875,304.1416015625,0.8758358359336853,0.1962139308452606,0.1859820932149887,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518438220024109,0.050000000745058,0.2287767231464386,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.125732421875,1.0,0.165121853351593,0.9742265343666076,0.9742265343666076,1.0,1.0,-0.6533172726631165,0.2831535935401916,0.3701636791229248,0.0989666730165481,0.0,0.0,0.2278977185487747,24.529199600219727,25.0,-2.245765924453736,-5234.95068359375,43.09698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1169508397579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614917963743209,0.161496102809906,-4.314333182264818e-06,0.0,0.0001186902372865,0.0,0.0,6.468820571899414,0.0,0.0,0.0,0.2797510027885437,4.0,0.0,1.0
843000,292.9692687988281,297.1499938964844,293.1499938964844,0.003883947385475,-293.2538452148437,296.40191650390625,0.5518438220024109,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518438220024109,0.050000000745058,0.0482288114726543,293.0617370605469,297.1499938964844,293.1499938964844,0.0042595393024384,-248.9628143310547,296.8907470703125,0.5518438220024109,0.050000000745058,0.0356216356158256,293.07086181640625,297.1499938964844,293.1499938964844,0.1274001449346542,-2930.93310546875,304.1416015625,0.8758358359336853,0.1962139308452606,0.1859820932149887,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518438220024109,0.050000000745058,0.2287767231464386,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.125732421875,1.0,0.165121853351593,0.9742265343666076,0.9742265343666076,1.0,1.0,-0.6533172726631165,0.2831535935401916,0.3701636791229248,0.0989666730165481,0.0,0.0,0.2278977185487747,24.529199600219727,25.0,-2.245765924453736,-5234.95068359375,43.09698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,305.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1169508397579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614917963743209,0.161496102809906,-4.314333182264818e-06,0.0,0.0001186902372865,0.0,0.0,6.468820571899414,0.0,0.0,0.0,0.2797510027885437,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039434935897588,-297.5406188964844,296.4797058105469,0.5519747734069824,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519747734069824,0.050000000745058,0.0482278577983379,293.0556030273437,297.1499938964844,293.1499938964844,0.0042973011732101,-251.01852416992188,296.9389953613281,0.5519747734069824,0.050000000745058,0.0356209315359592,293.0703125,297.1499938964844,293.1499938964844,0.1290888488292694,-2962.02783203125,304.1416015625,0.8791842460632324,0.1983272284269333,0.1879744678735733,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519747734069824,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1273803710937,1.0,0.1653531342744827,0.9744229912757874,0.9744229912757874,1.0,1.0,-0.6556998491287231,0.2841640114784241,0.3715358674526214,0.0994836390018463,0.0,0.0,0.2309581786394119,24.52589607238769,25.0,1.9500478506088257,-5277.681640625,43.366477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1177747771143913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635033339262008,0.1635076403617859,-4.318301307648653e-06,0.0,0.0001195264267153,0.0,0.0,6.559100151062012,0.0,0.0,0.0,0.2801051139831543,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039434935897588,-297.5406188964844,296.4797058105469,0.5519747734069824,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519747734069824,0.050000000745058,0.0482278577983379,293.0556030273437,297.1499938964844,293.1499938964844,0.0042973011732101,-251.01852416992188,296.9389953613281,0.5519747734069824,0.050000000745058,0.0356209315359592,293.0703125,297.1499938964844,293.1499938964844,0.1290888488292694,-2962.02783203125,304.1416015625,0.8791842460632324,0.1983272284269333,0.1879744678735733,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519747734069824,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1273803710937,1.0,0.1653531342744827,0.9744229912757874,0.9744229912757874,1.0,1.0,-0.6556998491287231,0.2841640114784241,0.3715358674526214,0.0994836390018463,0.0,0.0,0.2309581786394119,24.52589607238769,25.0,1.9500478506088257,-5277.681640625,43.366477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1177747771143913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635033339262008,0.1635076403617859,-4.318301307648653e-06,0.0,0.0001195264267153,0.0,0.0,6.559100151062012,0.0,0.0,0.0,0.2801051139831543,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040038465522229,-301.8568420410156,296.5599365234375,0.5521060228347778,0.050000000745058,0.0457974374294281,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521060228347778,0.050000000745058,0.0482269041240215,293.0495300292969,297.1499938964844,293.1499938964844,0.0043362281285226,-253.12164306640625,296.9900207519531,0.5521060228347778,0.050000000745058,0.0356202274560928,293.06982421875,297.1499938964844,293.1499938964844,0.1307769268751144,-2993.00537109375,304.1415710449219,0.8825376629829407,0.2004491090774536,0.1899751126766204,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521060228347778,0.050000000745058,0.2287676781415939,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655859947204589,0.9746193885803224,0.9746193885803224,1.0,1.0,-0.6580923795700073,0.2851794362068176,0.3729129433631897,0.1000019907951355,0.0,0.0,0.2335541099309921,24.522687911987305,25.0,2.6829938888549805,-5315.05419921875,43.638458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186233237385749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652107834815979,0.1652151048183441,-4.321855612943182e-06,0.0,0.0001203875945066,0.0,0.0,6.636240482330322,0.0,0.0,0.0,0.2804114818572998,4.0,0.0,1.0
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040038465522229,-301.8568420410156,296.5599365234375,0.5521060228347778,0.050000000745058,0.0457974374294281,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521060228347778,0.050000000745058,0.0482269041240215,293.0495300292969,297.1499938964844,293.1499938964844,0.0043362281285226,-253.12164306640625,296.9900207519531,0.5521060228347778,0.050000000745058,0.0356202274560928,293.06982421875,297.1499938964844,293.1499938964844,0.1307769268751144,-2993.00537109375,304.1415710449219,0.8825376629829407,0.2004491090774536,0.1899751126766204,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521060228347778,0.050000000745058,0.2287676781415939,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655859947204589,0.9746193885803224,0.9746193885803224,1.0,1.0,-0.6580923795700073,0.2851794362068176,0.3729129433631897,0.1000019907951355,0.0,0.0,0.2335541099309921,24.522687911987305,25.0,2.6829938888549805,-5315.05419921875,43.638458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186233237385749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652107834815979,0.1652151048183441,-4.321855612943182e-06,0.0,0.0001203875945066,0.0,0.0,6.636240482330322,0.0,0.0,0.0,0.2804114818572998,4.0,0.0,1.0
843300,292.9563903808594,297.1499938964844,293.1499938964844,0.00403468683362,-304.0605773925781,296.60040283203125,0.5521717667579651,0.050000000745058,0.0457969829440116,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521717667579651,0.050000000745058,0.0482264272868633,293.0464782714844,297.1499938964844,293.1499938964844,0.0043564327061176,-254.2149810791016,297.0160827636719,0.5521717667579651,0.050000000745058,0.0356198735535144,293.069580078125,297.1499938964844,293.1499938964844,0.1316297650337219,-3008.632568359375,304.1415710449219,0.8842154145240784,0.2015132158994674,0.1909783780574798,293.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521717667579651,0.050000000745058,0.2287654131650924,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.1857604980469,291.1302795410156,1.0,0.165702998638153,0.974717617034912,0.974717617034912,1.0,1.0,-0.6592921614646912,0.2856889367103576,0.3736032247543335,0.1002616882324218,0.0,0.0,0.2348039895296096,24.5211181640625,25.0,2.265735626220703,-5333.0810546875,43.77537155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.1190507113933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166017934679985,0.1660222560167312,-4.323484972701408e-06,0.0,0.0001208213361678,0.0,0.0,6.672706604003906,0.0,0.0,0.0,0.2805558741092682,4.0,0.0,1.0
843360,292.953857421875,297.1499938964844,293.1499938964844,0.0040659778751432,-306.2945861816406,296.64117431640625,0.5522375702857971,0.050000000745058,0.0457965284585952,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522375702857971,0.050000000745058,0.0482259504497051,293.04345703125,297.1499938964844,293.1499938964844,0.004377148579806,-255.3365631103516,297.0425109863281,0.5522375702857971,0.050000000745058,0.0356195233762264,293.0693359375,297.1499938964844,293.1499938964844,0.1324882507324218,-3024.346435546875,304.1415405273437,0.8858937621116638,0.2025796771049499,0.1919837594032287,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522375702857971,0.050000000745058,0.228763148188591,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1831970214844,291.1307067871094,1.0,0.1658203899860382,0.9748117923736572,0.9748117923736572,1.0,1.0,-0.6604944467544556,0.2861996293067932,0.3742948174476623,0.1005217283964157,0.0,0.0,0.2360443919897079,24.519569396972656,25.0,1.7480124235153198,-5351.06201171875,43.91291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194784790277481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668189167976379,0.1668232381343841,-4.325075678934809e-06,0.0,0.0001212554634548,0.0,0.0,6.708901405334473,0.0,0.0,0.0,0.2806987464427948,4.0,0.0,1.0
