time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9488525390625,297.1499938964844,293.1499938964844,0.0041297492571175,-310.83770751953125,296.7235412597656,0.5523697137832642,0.050000000745058,0.0457956194877624,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523697137832642,0.050000000745058,0.0482249930500984,293.0374450683594,297.1499938964844,293.1499938964844,0.0044199433177709,-257.652099609375,297.0965881347656,0.5523697137832642,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342193782329559,-3055.975341796875,304.1414794921875,0.8892514109611511,0.2047193944454193,0.1940007954835891,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523697137832642,0.050000000745058,0.2287586033344268,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1780700683594,291.13116455078125,1.0,0.1660562753677368,0.9750002026557922,0.9750002026557922,1.0,1.0,-0.6629065871238708,0.2872247397899627,0.3756818473339081,0.1010430678725242,0.0,0.0,0.2385183572769165,24.516489028930664,25.0,0.8010717034339905,-5387.173828125,44.189849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203332096338272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684220135211944,0.1684263497591018,-4.328231625549961e-06,0.0,0.0001221229031216,0.0,0.0,6.781442165374756,0.0,0.0,0.0,0.2809845805168152,4.0,0.0,1.0
843480,292.9488525390625,297.1499938964844,293.1499938964844,0.0041297492571175,-310.83770751953125,296.7235412597656,0.5523697137832642,0.050000000745058,0.0457956194877624,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523697137832642,0.050000000745058,0.0482249930500984,293.0374450683594,297.1499938964844,293.1499938964844,0.0044199433177709,-257.652099609375,297.0965881347656,0.5523697137832642,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342193782329559,-3055.975341796875,304.1414794921875,0.8892514109611511,0.2047193944454193,0.1940007954835891,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523697137832642,0.050000000745058,0.2287586033344268,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797424316406,293.1780700683594,291.13116455078125,1.0,0.1660562753677368,0.9750002026557922,0.9750002026557922,1.0,1.0,-0.6629065871238708,0.2872247397899627,0.3756818473339081,0.1010430678725242,0.0,0.0,0.2385183572769165,24.516489028930664,25.0,0.8010717034339905,-5387.173828125,44.189849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203332096338272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684220135211944,0.1684263497591018,-4.328231625549961e-06,0.0,0.0001221229031216,0.0,0.0,6.781442165374756,0.0,0.0,0.0,0.2809845805168152,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0041957441717386,-315.5176696777344,296.8080749511719,0.5525050163269043,0.050000000745058,0.0457946881651878,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525050163269043,0.050000000745058,0.0482240132987499,293.0312805175781,297.1499938964844,293.1499938964844,0.0044650202617049,-260.0826110839844,297.1530456542969,0.5525050163269043,0.050000000745058,0.0356180928647518,293.0683288574219,297.1499938964844,293.1499938964844,0.1359691619873047,-3087.857666015625,304.1413879394531,0.8926242589950562,0.2068817317485809,0.1960339099168777,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525050163269043,0.050000000745058,0.2287539541721344,291.1315612792969,291.1499938964844,269.7895202636719,268.864990234375,283.0588073730469,293.1818542480469,291.1317443847656,1.0,0.1662938147783279,0.9751885533332824,0.9751885533332824,1.0,1.0,-0.6653378009796143,0.2882586121559143,0.3770791888236999,0.1015681251883506,0.0,0.0,0.2409559786319732,24.51306533813477,25.0,1.1298586130142212,-5422.5126953125,44.46992111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.125,18000.0,0.0,0.0,0.121184155344963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700298339128494,0.1700341701507568,-4.331411219027359e-06,0.0,0.0001229865156346,0.0,0.0,6.854409217834473,0.0,0.0,0.0,0.2812719941139221,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041957441717386,-315.5176696777344,296.8080749511719,0.5525050163269043,0.050000000745058,0.0457946881651878,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525050163269043,0.050000000745058,0.0482240132987499,293.0312805175781,297.1499938964844,293.1499938964844,0.0044650202617049,-260.0826110839844,297.1530456542969,0.5525050163269043,0.050000000745058,0.0356180928647518,293.0683288574219,297.1499938964844,293.1499938964844,0.1359691619873047,-3087.857666015625,304.1413879394531,0.8926242589950562,0.2068817317485809,0.1960339099168777,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525050163269043,0.050000000745058,0.2287539541721344,291.1315612792969,291.1499938964844,269.7895202636719,268.864990234375,283.0588073730469,293.1818542480469,291.1317443847656,1.0,0.1662938147783279,0.9751885533332824,0.9751885533332824,1.0,1.0,-0.6653378009796143,0.2882586121559143,0.3770791888236999,0.1015681251883506,0.0,0.0,0.2409559786319732,24.51306533813477,25.0,1.1298586130142212,-5422.5126953125,44.46992111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.125,18000.0,0.0,0.0,0.121184155344963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700298339128494,0.1700341701507568,-4.331411219027359e-06,0.0,0.0001229865156346,0.0,0.0,6.854409217834473,0.0,0.0,0.0,0.2812719941139221,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042639542371034,-320.3216247558594,296.8956604003906,0.5526471734046936,0.050000000745058,0.0457937121391296,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526471734046936,0.050000000745058,0.0482229851186275,293.0248718261719,297.1499938964844,293.1499938964844,0.004512274172157,-262.6133117675781,297.2126770019531,0.5526471734046936,0.050000000745058,0.0356173329055309,293.0677185058594,297.1499938964844,293.1499938964844,0.1377390623092651,-3120.0048828125,304.1413269042969,0.896034836769104,0.2090732008218765,0.198095753788948,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526471734046936,0.050000000745058,0.228749081492424,291.1327819824219,291.1499938964844,269.73443603515625,268.8251647949219,283.0390319824219,293.1879272460937,291.13299560546875,1.0,0.1665334403514862,0.975369930267334,0.975369930267334,1.0,1.0,-0.6678031086921692,0.2893074452877044,0.3784956634044647,0.1021002084016799,0.0,0.0,0.2431723475456237,24.50876235961914,25.0,1.493193745613098,-5456.49951171875,44.75431060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1220247745513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715321391820907,0.1715364754199981,-4.334502136771334e-06,0.0,0.0001238396362168,0.0,0.0,6.922947406768799,0.0,0.0,0.0,0.2815434336662292,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042639542371034,-320.3216247558594,296.8956604003906,0.5526471734046936,0.050000000745058,0.0457937121391296,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526471734046936,0.050000000745058,0.0482229851186275,293.0248718261719,297.1499938964844,293.1499938964844,0.004512274172157,-262.6133117675781,297.2126770019531,0.5526471734046936,0.050000000745058,0.0356173329055309,293.0677185058594,297.1499938964844,293.1499938964844,0.1377390623092651,-3120.0048828125,304.1413269042969,0.896034836769104,0.2090732008218765,0.198095753788948,293.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526471734046936,0.050000000745058,0.228749081492424,291.1327819824219,291.1499938964844,269.73443603515625,268.8251647949219,283.0390319824219,293.1879272460937,291.13299560546875,1.0,0.1665334403514862,0.975369930267334,0.975369930267334,1.0,1.0,-0.6678031086921692,0.2893074452877044,0.3784956634044647,0.1021002084016799,0.0,0.0,0.2431723475456237,24.50876235961914,25.0,1.493193745613098,-5456.49951171875,44.75431060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1220247745513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715321391820907,0.1715364754199981,-4.334502136771334e-06,0.0,0.0001238396362168,0.0,0.0,6.922947406768799,0.0,0.0,0.0,0.2815434336662292,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043342229910194,-325.2497863769531,296.9852294921875,0.5527923703193665,0.050000000745058,0.0457927174866199,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527923703193665,0.050000000745058,0.0482219383120536,293.0184020996094,297.1499938964844,293.1499938964844,0.004561701323837,-265.2542419433594,297.2745666503906,0.5527923703193665,0.050000000745058,0.0356165580451488,293.0671081542969,297.1499938964844,293.1499938964844,0.1395360231399536,-3152.5634765625,304.1412048339844,0.8994613885879517,0.2112837582826614,0.2001772671937942,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527923703193665,0.050000000745058,0.2287441194057464,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.0194091796875,293.19403076171875,291.1336975097656,1.0,0.1667753159999847,0.9755513072013856,0.9755513072013856,1.0,1.0,-0.6702918410301208,0.2903667390346527,0.3799251019954681,0.1026373207569122,0.0,0.0,0.2452960908412933,24.504194259643555,25.0,0.9677404165267944,-5489.5947265625,45.04250717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,305.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1228467300534248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729529947042465,0.1729573309421539,-4.337404789112043e-06,0.0,0.0001246738102054,0.0,0.0,6.987894535064697,0.0,0.0,0.0,0.2818009853363037,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043342229910194,-325.2497863769531,296.9852294921875,0.5527923703193665,0.050000000745058,0.0457927174866199,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527923703193665,0.050000000745058,0.0482219383120536,293.0184020996094,297.1499938964844,293.1499938964844,0.004561701323837,-265.2542419433594,297.2745666503906,0.5527923703193665,0.050000000745058,0.0356165580451488,293.0671081542969,297.1499938964844,293.1499938964844,0.1395360231399536,-3152.5634765625,304.1412048339844,0.8994613885879517,0.2112837582826614,0.2001772671937942,293.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527923703193665,0.050000000745058,0.2287441194057464,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.0194091796875,293.19403076171875,291.1336975097656,1.0,0.1667753159999847,0.9755513072013856,0.9755513072013856,1.0,1.0,-0.6702918410301208,0.2903667390346527,0.3799251019954681,0.1026373207569122,0.0,0.0,0.2452960908412933,24.504194259643555,25.0,0.9677404165267944,-5489.5947265625,45.04250717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,305.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1228467300534248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729529947042465,0.1729573309421539,-4.337404789112043e-06,0.0,0.0001246738102054,0.0,0.0,6.987894535064697,0.0,0.0,0.0,0.2818009853363037,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.004370279610157,-327.7702331542969,297.03076171875,0.5528656244277954,0.050000000745058,0.0457922182977199,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528656244277954,0.050000000745058,0.0482214093208313,293.01513671875,297.1499938964844,293.1499938964844,0.0045873508788645,-266.6221923828125,297.30633544921875,0.5528656244277954,0.050000000745058,0.0356161706149578,293.0668029785156,297.1499938964844,293.1499938964844,0.1404440701007843,-3168.98486328125,304.14117431640625,0.9011773467063904,0.2123954892158508,0.2012242376804351,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528656244277954,0.050000000745058,0.2287416160106659,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,283.009765625,293.1972961425781,291.1338806152344,1.0,0.1668971329927444,0.9756419658660888,0.9756419658660888,1.0,1.0,-0.6715435981750488,0.2908996939659118,0.3806439042091369,0.1029075160622596,0.0,0.0,0.2463525980710983,24.50189018249512,25.0,0.7074733376502991,-5506.1904296875,45.18798065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,305.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1232490092515945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736605167388916,0.173664852976799,-4.338829967309721e-06,0.0,0.000125082078739,0.0,0.0,7.020260334014893,0.0,0.0,0.0,0.2819289863109588,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044067981652915,-330.3160705566406,297.07672119140625,0.5529391765594482,0.050000000745058,0.0457917153835296,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529391765594482,0.050000000745058,0.0482208803296089,293.0118408203125,297.1499938964844,293.1499938964844,0.0046135066077113,-268.014404296875,297.3386535644531,0.5529391765594482,0.050000000745058,0.0356157794594764,293.06646728515625,297.1499938964844,293.1499938964844,0.1413571834564209,-3185.475830078125,304.14111328125,0.902894139289856,0.2135111540555954,0.202274888753891,293.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529391765594482,0.050000000745058,0.2287390977144241,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.0002136230469,293.20074462890625,291.134033203125,1.0,0.1670194864273071,0.9757282733917236,0.9757282733917236,1.0,1.0,-0.672799825668335,0.2914346158504486,0.3813652098178863,0.1031786575913429,0.0,0.0,0.2474052459001541,24.499584197998047,25.0,0.5192407965660095,-5522.83544921875,45.33432388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440612792969,305.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1236458122730255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743688136339187,0.1743731498718261,-4.340256055002101e-06,0.0,0.0001254847738891,0.0,0.0,7.052698612213135,0.0,0.0,0.0,0.2820572555065155,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044814213179051,-335.4952392578125,297.1701965332031,0.5530872344970703,0.050000000745058,0.0457907058298587,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530872344970703,0.050000000745058,0.0482198148965835,293.0052795410156,297.1499938964844,293.1499938964844,0.0046674734912812,-270.8773803710937,297.405029296875,0.5530872344970703,0.050000000745058,0.0356149934232234,293.0658569335937,297.1499938964844,293.1499938964844,0.1431979238986969,-3218.649658203125,304.1409912109375,0.90641051530838,0.2157542407512664,0.204387366771698,293.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530872344970703,0.050000000745058,0.2287340462207794,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9815368652344,293.2081298828125,291.1342468261719,1.0,0.1672658771276474,0.9759008288383484,0.9759008288383484,1.0,1.0,-0.6753255128860474,0.2925103604793548,0.3828151822090149,0.1037240475416183,0.0,0.0,0.2494954615831375,24.49499893188477,25.0,0.3077945411205292,-5556.18310546875,45.62968063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,305.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244232505559921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757842898368835,0.1757886409759521,-4.343116870586528e-06,0.0,0.0001262737787328,0.0,0.0,7.117656230926514,0.0,0.0,0.0,0.2823142409324646,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044814213179051,-335.4952392578125,297.1701965332031,0.5530872344970703,0.050000000745058,0.0457907058298587,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530872344970703,0.050000000745058,0.0482198148965835,293.0052795410156,297.1499938964844,293.1499938964844,0.0046674734912812,-270.8773803710937,297.405029296875,0.5530872344970703,0.050000000745058,0.0356149934232234,293.0658569335937,297.1499938964844,293.1499938964844,0.1431979238986969,-3218.649658203125,304.1409912109375,0.90641051530838,0.2157542407512664,0.204387366771698,293.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530872344970703,0.050000000745058,0.2287340462207794,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9815368652344,293.2081298828125,291.1342468261719,1.0,0.1672658771276474,0.9759008288383484,0.9759008288383484,1.0,1.0,-0.6753255128860474,0.2925103604793548,0.3828151822090149,0.1037240475416183,0.0,0.0,0.2494954615831375,24.49499893188477,25.0,0.3077945411205292,-5556.18310546875,45.62968063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,305.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1244232505559921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757842898368835,0.1757886409759521,-4.343116870586528e-06,0.0,0.0001262737787328,0.0,0.0,7.117656230926514,0.0,0.0,0.0,0.2823142409324646,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.004558159969747,-340.7876281738281,297.2656555175781,0.5532362461090088,0.050000000745058,0.0457896888256073,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532362461090088,0.050000000745058,0.0482187457382679,292.9986572265625,297.1499938964844,293.1499938964844,0.0047236396931111,-273.8424987792969,297.4737548828125,0.5532362461090088,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450567692518234,-3252.055908203125,304.1408996582031,0.9100583791732788,0.2180122584104538,0.2065139561891555,293.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532362461090088,0.050000000745058,0.2287289798259735,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96337890625,293.2162475585937,291.1344299316406,1.0,0.1675144433975219,0.976073443889618,0.976073443889618,1.0,1.0,-0.6778681874275208,0.2935936450958252,0.3842745125293731,0.1042735651135444,0.0,0.0,0.2515659630298614,24.490467071533203,25.0,0.2267748564481735,-5589.5283203125,45.92855453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1251811534166336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771974563598632,0.1772018074989318,-4.345989509602077e-06,0.0,0.000127042949316,0.0,0.0,7.182684898376465,0.0,0.0,0.0,0.2825717628002167,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.004558159969747,-340.7876281738281,297.2656555175781,0.5532362461090088,0.050000000745058,0.0457896888256073,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532362461090088,0.050000000745058,0.0482187457382679,292.9986572265625,297.1499938964844,293.1499938964844,0.0047236396931111,-273.8424987792969,297.4737548828125,0.5532362461090088,0.050000000745058,0.0356142036616802,293.0652160644531,297.1499938964844,293.1499938964844,0.1450567692518234,-3252.055908203125,304.1408996582031,0.9100583791732788,0.2180122584104538,0.2065139561891555,293.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532362461090088,0.050000000745058,0.2287289798259735,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96337890625,293.2162475585937,291.1344299316406,1.0,0.1675144433975219,0.976073443889618,0.976073443889618,1.0,1.0,-0.6778681874275208,0.2935936450958252,0.3842745125293731,0.1042735651135444,0.0,0.0,0.2515659630298614,24.490467071533203,25.0,0.2267748564481735,-5589.5283203125,45.92855453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1251811534166336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771974563598632,0.1772018074989318,-4.345989509602077e-06,0.0,0.000127042949316,0.0,0.0,7.182684898376465,0.0,0.0,0.0,0.2825717628002167,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046370951458811,-346.1944885253906,297.3631896972656,0.5533862113952637,0.050000000745058,0.0457886680960655,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533862113952637,0.050000000745058,0.0482176728546619,292.9919738769531,297.1499938964844,293.1499938964844,0.0047820750623941,-276.9111022949219,297.5448608398437,0.5533862113952637,0.050000000745058,0.0356134064495563,293.0646057128906,297.1499938964844,293.1499938964844,0.1469330936670303,-3285.68115234375,304.14080810546875,0.913807451725006,0.2202848345041275,0.2086543440818786,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533862113952637,0.050000000745058,0.228723868727684,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9457092285156,293.2250366210937,291.13458251953125,1.0,0.1677651852369308,0.9762398600578308,0.9762398600578308,1.0,1.0,-0.6804273128509521,0.2946841120719909,0.3857431709766388,0.1048272028565406,0.0,0.0,0.2536156177520752,24.48601150512696,25.0,0.2090860605239868,-5622.79443359375,46.230953216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1259217262268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786074936389923,0.1786118447780609,-4.348871698311996e-06,0.0,0.0001277945411857,0.0,0.0,7.247748851776123,0.0,0.0,0.0,0.2828296422958374,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046370951458811,-346.1944885253906,297.3631896972656,0.5533862113952637,0.050000000745058,0.0457886680960655,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533862113952637,0.050000000745058,0.0482176728546619,292.9919738769531,297.1499938964844,293.1499938964844,0.0047820750623941,-276.9111022949219,297.5448608398437,0.5533862113952637,0.050000000745058,0.0356134064495563,293.0646057128906,297.1499938964844,293.1499938964844,0.1469330936670303,-3285.68115234375,304.14080810546875,0.913807451725006,0.2202848345041275,0.2086543440818786,293.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533862113952637,0.050000000745058,0.228723868727684,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9457092285156,293.2250366210937,291.13458251953125,1.0,0.1677651852369308,0.9762398600578308,0.9762398600578308,1.0,1.0,-0.6804273128509521,0.2946841120719909,0.3857431709766388,0.1048272028565406,0.0,0.0,0.2536156177520752,24.48601150512696,25.0,0.2090860605239868,-5622.79443359375,46.230953216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1259217262268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786074936389923,0.1786118447780609,-4.348871698311996e-06,0.0,0.0001277945411857,0.0,0.0,7.247748851776123,0.0,0.0,0.0,0.2828296422958374,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047182757407426,-351.7149963378906,297.4627685546875,0.5535370111465454,0.050000000745058,0.0457876436412334,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535370111465454,0.050000000745058,0.0482165925204753,292.9852905273437,297.1499938964844,293.1499938964844,0.0048428126610815,-280.08258056640625,297.6183776855469,0.5535370111465454,0.050000000745058,0.0356126092374324,293.0639953613281,297.1499938964844,293.1499938964844,0.1488262414932251,-3319.511962890625,304.1407165527344,0.9176300168037416,0.2225711643695831,0.2108077853918075,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535370111465454,0.050000000745058,0.2287187576293945,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9285888671875,293.23455810546875,291.1347351074219,1.0,0.1680180430412292,0.9764062762260436,0.9764062762260436,1.0,1.0,-0.6830020546913147,0.2957814335823059,0.3872206211090088,0.1053850650787353,0.0,0.0,0.2556440830230713,24.48164176940918,25.0,0.2063810378313064,-5655.9189453125,46.53682708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266480535268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800136864185333,0.1800180375576019,-4.351762981968932e-06,0.0,0.0001285316830035,0.0,0.0,7.312814235687256,0.0,0.0,0.0,0.2830877602100372,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047182757407426,-351.7149963378906,297.4627685546875,0.5535370111465454,0.050000000745058,0.0457876436412334,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535370111465454,0.050000000745058,0.0482165925204753,292.9852905273437,297.1499938964844,293.1499938964844,0.0048428126610815,-280.08258056640625,297.6183776855469,0.5535370111465454,0.050000000745058,0.0356126092374324,293.0639953613281,297.1499938964844,293.1499938964844,0.1488262414932251,-3319.511962890625,304.1407165527344,0.9176300168037416,0.2225711643695831,0.2108077853918075,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535370111465454,0.050000000745058,0.2287187576293945,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9285888671875,293.23455810546875,291.1347351074219,1.0,0.1680180430412292,0.9764062762260436,0.9764062762260436,1.0,1.0,-0.6830020546913147,0.2957814335823059,0.3872206211090088,0.1053850650787353,0.0,0.0,0.2556440830230713,24.48164176940918,25.0,0.2063810378313064,-5655.9189453125,46.53682708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266480535268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800136864185333,0.1800180375576019,-4.351762981968932e-06,0.0,0.0001285316830035,0.0,0.0,7.312814235687256,0.0,0.0,0.0,0.2830877602100372,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047597307711839,-354.51806640625,297.5133056640625,0.5536126494407654,0.050000000745058,0.0457871295511722,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536126494407654,0.050000000745058,0.0482160523533821,292.98193359375,297.1499938964844,293.1499938964844,0.0048740608617663,-281.70703125,297.656005859375,0.5536126494407654,0.050000000745058,0.0356122106313705,293.0636901855469,297.1499938964844,293.1499938964844,0.1497789621353149,-3336.501953125,304.14068603515625,0.9195610284805298,0.2237192392349243,0.2118891924619674,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536126494407654,0.050000000745058,0.2287161946296692,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.92022705078125,293.23956298828125,291.13482666015625,1.0,0.1681452691555023,0.9764895439147948,0.9764895439147948,1.0,1.0,-0.6842950582504272,0.2963325381278991,0.3879624903202057,0.1056655868887901,0.0,0.0,0.2566508054733276,24.479496002197266,25.0,0.2027011662721634,-5672.416015625,46.6910514831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1270068287849426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807154268026352,0.1807197779417038,-4.353211807028856e-06,0.0,0.0001288957864744,0.0,0.0,7.345350742340088,0.0,0.0,0.0,0.2832169234752655,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0048017767257988,-357.3499450683594,297.5643920898437,0.5536884665489197,0.050000000745058,0.045786615461111,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536884665489197,0.050000000745058,0.0482155084609985,292.97857666015625,297.1499938964844,293.1499938964844,0.004905910231173,-283.35760498046875,297.6942443847656,0.5536884665489197,0.050000000745058,0.0356118120253086,293.0634155273437,297.1499938964844,293.1499938964844,0.1507357060909271,-3353.539306640625,304.140625,0.9215012788772584,0.2248705178499221,0.2129735797643661,293.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536884665489197,0.050000000745058,0.2287136167287826,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9119873046875,293.2447509765625,291.1348876953125,1.0,0.1682730019092559,0.9765681624412536,0.9765681624412536,1.0,1.0,-0.6855916380882263,0.2968851327896118,0.3887065052986145,0.1059470996260643,0.0,0.0,0.2576528787612915,24.47738075256348,25.0,0.1967767924070358,-5688.8671875,46.84612655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.1273631751537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814164668321609,0.1814208179712295,-4.354662451078184e-06,0.0,0.0001292574306717,0.0,0.0,7.377899169921875,0.0,0.0,0.0,0.2833462059497833,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048876623623073,-363.09906005859375,297.6680908203125,0.5538405776023865,0.050000000745058,0.0457855835556983,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538405776023865,0.050000000745058,0.0482144244015216,292.9718322753906,297.1499938964844,293.1499938964844,0.0049714115448296,-286.7359313964844,297.7725524902344,0.5538405776023865,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526608765125274,-3387.75048828125,304.1405334472656,0.9253990054130554,0.2271819710731506,0.2151508927345276,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538405776023865,0.050000000745058,0.2287084758281707,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.8959045410156,293.255615234375,291.1350402832031,1.0,0.1685299724340438,0.976725459098816,0.976725459098816,1.0,1.0,-0.688194990158081,0.2979946732521057,0.3902003467082977,0.1065132543444633,0.0,0.0,0.2596445083618164,24.47323608398437,25.0,0.1811581254005432,-5721.63232421875,47.158782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1280701756477356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182817280292511,0.1828216314315796,-4.357572379376506e-06,0.0,0.0001299749419558,0.0,0.0,7.443070888519287,0.0,0.0,0.0,0.2836051881313324,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048876623623073,-363.09906005859375,297.6680908203125,0.5538405776023865,0.050000000745058,0.0457855835556983,294.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538405776023865,0.050000000745058,0.0482144244015216,292.9718322753906,297.1499938964844,293.1499938964844,0.0049714115448296,-286.7359313964844,297.7725524902344,0.5538405776023865,0.050000000745058,0.0356110110878944,293.0628356933594,297.1499938964844,293.1499938964844,0.1526608765125274,-3387.75048828125,304.1405334472656,0.9253990054130554,0.2271819710731506,0.2151508927345276,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538405776023865,0.050000000745058,0.2287084758281707,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.8959045410156,293.255615234375,291.1350402832031,1.0,0.1685299724340438,0.976725459098816,0.976725459098816,1.0,1.0,-0.688194990158081,0.2979946732521057,0.3902003467082977,0.1065132543444633,0.0,0.0,0.2596445083618164,24.47323608398437,25.0,0.1811581254005432,-5721.63232421875,47.158782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1280701756477356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182817280292511,0.1828216314315796,-4.357572379376506e-06,0.0,0.0001299749419558,0.0,0.0,7.443070888519287,0.0,0.0,0.0,0.2836051881313324,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049760122783482,-368.962646484375,297.7738342285156,0.5539931654930115,0.050000000745058,0.0457845516502857,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539931654930115,0.050000000745058,0.0482133366167545,292.9650573730469,297.1499938964844,293.1499938964844,0.005039376206696,-290.2178649902344,297.85321044921875,0.5539931654930115,0.050000000745058,0.0356102064251899,293.062255859375,297.1499938964844,293.1499938964844,0.15460105240345,-3422.132568359375,304.1404724121094,0.9293033480644226,0.2295046150684356,0.217338889837265,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539931654930115,0.050000000745058,0.2287033200263977,291.1351013183594,291.1499938964844,269.251220703125,268.4677124023437,282.88037109375,293.2671203613281,291.1351318359375,1.0,0.168788880109787,0.9768827557563782,0.9768827557563782,1.0,1.0,-0.6908111572265625,0.2991096377372741,0.3917015492916107,0.1070835962891578,0.0,0.0,0.2616207003593445,24.46923065185547,25.0,0.165593609213829,-5754.21435546875,47.4747200012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1287718117237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842173039913177,0.1842216551303863,-4.360495495348005e-06,0.0,0.0001306870253756,0.0,0.0,7.508383274078369,0.0,0.0,0.0,0.2838649153709411,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049760122783482,-368.962646484375,297.7738342285156,0.5539931654930115,0.050000000745058,0.0457845516502857,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539931654930115,0.050000000745058,0.0482133366167545,292.9650573730469,297.1499938964844,293.1499938964844,0.005039376206696,-290.2178649902344,297.85321044921875,0.5539931654930115,0.050000000745058,0.0356102064251899,293.062255859375,297.1499938964844,293.1499938964844,0.15460105240345,-3422.132568359375,304.1404724121094,0.9293033480644226,0.2295046150684356,0.217338889837265,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539931654930115,0.050000000745058,0.2287033200263977,291.1351013183594,291.1499938964844,269.251220703125,268.4677124023437,282.88037109375,293.2671203613281,291.1351318359375,1.0,0.168788880109787,0.9768827557563782,0.9768827557563782,1.0,1.0,-0.6908111572265625,0.2991096377372741,0.3917015492916107,0.1070835962891578,0.0,0.0,0.2616207003593445,24.46923065185547,25.0,0.165593609213829,-5754.21435546875,47.4747200012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1287718117237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842173039913177,0.1842216551303863,-4.360495495348005e-06,0.0,0.0001306870253756,0.0,0.0,7.508383274078369,0.0,0.0,0.0,0.2838649153709411,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050669093616306,-374.9407958984375,297.8816223144531,0.5541461706161499,0.050000000745058,0.045783519744873,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541461706161499,0.050000000745058,0.0482122488319873,292.9582824707031,297.1499938964844,293.1499938964844,0.005109863821417,-293.80340576171875,297.936279296875,0.5541461706161499,0.050000000745058,0.0356094017624855,293.06170654296875,297.1499938964844,293.1499938964844,0.1565553992986679,-3456.66943359375,304.140380859375,0.9331966638565063,0.2318374812602996,0.2195366472005844,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541461706161499,0.050000000745058,0.2286981493234634,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8653564453125,293.279296875,291.13525390625,1.0,0.1690496951341629,0.9770323038101196,0.9770323038101196,1.0,1.0,-0.6934390664100647,0.3002293705940246,0.39320969581604,0.1076579540967941,0.0,0.0,0.2635822892189026,24.465375900268555,25.0,0.157568410038948,-5786.61083984375,47.793853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1294705420732498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856171786785125,0.1856215298175811,-4.363433617982082e-06,0.0,0.0001313961402047,0.0,0.0,7.573869705200195,0.0,0.0,0.0,0.2841255664825439,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050669093616306,-374.9407958984375,297.8816223144531,0.5541461706161499,0.050000000745058,0.045783519744873,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541461706161499,0.050000000745058,0.0482122488319873,292.9582824707031,297.1499938964844,293.1499938964844,0.005109863821417,-293.80340576171875,297.936279296875,0.5541461706161499,0.050000000745058,0.0356094017624855,293.06170654296875,297.1499938964844,293.1499938964844,0.1565553992986679,-3456.66943359375,304.140380859375,0.9331966638565063,0.2318374812602996,0.2195366472005844,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541461706161499,0.050000000745058,0.2286981493234634,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8653564453125,293.279296875,291.13525390625,1.0,0.1690496951341629,0.9770323038101196,0.9770323038101196,1.0,1.0,-0.6934390664100647,0.3002293705940246,0.39320969581604,0.1076579540967941,0.0,0.0,0.2635822892189026,24.465375900268555,25.0,0.157568410038948,-5786.61083984375,47.793853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1294705420732498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856171786785125,0.1856215298175811,-4.363433617982082e-06,0.0,0.0001313961402047,0.0,0.0,7.573869705200195,0.0,0.0,0.0,0.2841255664825439,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051604397594928,-381.0333862304688,297.99151611328125,0.5542993545532227,0.050000000745058,0.04578248411417,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542993545532227,0.050000000745058,0.0482111610472202,292.95147705078125,297.1499938964844,293.1499938964844,0.0051829367876052,-297.4925231933594,298.0217590332031,0.5542993545532227,0.050000000745058,0.0356086008250713,293.0611877441406,297.1499938964844,293.1499938964844,0.1585229039192199,-3491.3427734375,304.14031982421875,0.9370633363723756,0.2341794222593307,0.2217431217432022,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542993545532227,0.050000000745058,0.2286929935216903,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85089111328125,293.2921142578125,291.1353759765625,1.0,0.1693122833967209,0.977181911468506,0.977181911468506,1.0,1.0,-0.6960774064064026,0.301353394985199,0.3947240114212036,0.1082363799214363,0.0,0.0,0.2655286788940429,24.46169090270996,25.0,0.1599051058292389,-5818.81640625,48.11608505249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301682889461517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870165765285492,0.187020942568779,-4.3663876567734405e-06,0.0,0.0001321042655035,0.0,0.0,7.639516830444336,0.0,0.0,0.0,0.2843870818614959,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051604397594928,-381.0333862304688,297.99151611328125,0.5542993545532227,0.050000000745058,0.04578248411417,294.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542993545532227,0.050000000745058,0.0482111610472202,292.95147705078125,297.1499938964844,293.1499938964844,0.0051829367876052,-297.4925231933594,298.0217590332031,0.5542993545532227,0.050000000745058,0.0356086008250713,293.0611877441406,297.1499938964844,293.1499938964844,0.1585229039192199,-3491.3427734375,304.14031982421875,0.9370633363723756,0.2341794222593307,0.2217431217432022,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542993545532227,0.050000000745058,0.2286929935216903,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85089111328125,293.2921142578125,291.1353759765625,1.0,0.1693122833967209,0.977181911468506,0.977181911468506,1.0,1.0,-0.6960774064064026,0.301353394985199,0.3947240114212036,0.1082363799214363,0.0,0.0,0.2655286788940429,24.46169090270996,25.0,0.1599051058292389,-5818.81640625,48.11608505249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1301682889461517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870165765285492,0.187020942568779,-4.3663876567734405e-06,0.0,0.0001321042655035,0.0,0.0,7.639516830444336,0.0,0.0,0.0,0.2843870818614959,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052082212641835,-384.1225891113281,298.0472412109375,0.554375946521759,0.050000000745058,0.0457819700241088,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554375946521759,0.050000000745058,0.0482106171548366,292.94805908203125,297.1499938964844,293.1499938964844,0.0052204630337655,-299.3758544921875,298.0653991699219,0.554375946521759,0.050000000745058,0.0356081984937191,293.0609436035156,297.1499938964844,293.1499938964844,0.1595112830400467,-3508.724853515625,304.1402893066406,0.9389823079109192,0.235353410243988,0.2228493094444275,293.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554375946521759,0.050000000745058,0.2286904156208038,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8438415527344,293.2987365722656,291.13543701171875,1.0,0.1694442331790924,0.9772566556930542,0.9772566556930542,1.0,1.0,-0.6974000930786133,0.3019168376922607,0.3954832851886749,0.1085270941257476,0.0,0.0,0.2664957642555237,24.45991897583008,25.0,0.1648119539022445,-5834.8447265625,48.27832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1305172592401504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877157837152481,0.1877201646566391,-4.36787013313733e-06,0.0,0.0001324584154644,0.0,0.0,7.672386646270752,0.0,0.0,0.0,0.2845180928707123,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052566970698535,-387.2404174804688,298.1034545898437,0.5544525980949402,0.050000000745058,0.0457814522087574,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544525980949402,0.050000000745058,0.0482100769877433,292.94464111328125,297.1499938964844,293.1499938964844,0.0052586635574698,-301.28515625,298.1096496582031,0.5544525980949402,0.050000000745058,0.0356077961623668,293.0606994628906,297.1499938964844,293.1499938964844,0.1605025231838226,-3526.13330078125,304.1402282714844,0.940889537334442,0.2365292310714721,0.22395721077919,293.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544525980949402,0.050000000745058,0.2286878377199173,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8369445800781,293.3055114746094,291.135498046875,1.0,0.1695766001939773,0.9773273468017578,0.9773273468017578,1.0,1.0,-0.6987249255180359,0.3024809956550598,0.3962439000606537,0.1088187247514724,0.0,0.0,0.2674584090709686,24.45819854736328,25.0,0.1723508685827255,-5850.8203125,48.44129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.705078125,18000.0,0.0,0.0,0.130866453051567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884144395589828,0.1884188205003738,-4.3693557927326765e-06,0.0,0.0001328128128079,0.0,0.0,7.705276966094971,0.0,0.0,0.0,0.2846492528915405,4.0,0.0,1.0
