time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053557804785668,-393.5617370605469,298.2174987792969,0.5546057820320129,0.050000000745058,0.045780424028635,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546057820320129,0.050000000745058,0.0482089929282665,292.93780517578125,297.1499938964844,293.1499938964844,0.0053371149115264,-305.18115234375,298.1999816894531,0.5546057820320129,0.050000000745058,0.0356069952249527,293.06024169921875,297.1499938964844,293.1499938964844,0.1624930649995803,-3561.01953125,304.1401672363281,0.9446629285812378,0.2388855516910553,0.2261776626110077,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546057820320129,0.050000000745058,0.2286826968193054,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.82354736328125,293.3195495605469,291.1356506347656,1.0,0.1698424965143203,0.9774686098098756,0.9774686098098756,1.0,1.0,-0.7013800740242004,0.3036114871501922,0.3977685868740082,0.109404869377613,0.0,0.0,0.2693691253662109,24.45491981506348,25.0,0.1936991363763809,-5882.6083984375,48.76936340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315658241510391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898090541362762,0.189813420176506,-4.372334842628334e-06,0.0,0.0001335225970251,0.0,0.0,7.771070957183838,0.0,0.0,0.0,0.2849118113517761,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053557804785668,-393.5617370605469,298.2174987792969,0.5546057820320129,0.050000000745058,0.045780424028635,294.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546057820320129,0.050000000745058,0.0482089929282665,292.93780517578125,297.1499938964844,293.1499938964844,0.0053371149115264,-305.18115234375,298.1999816894531,0.5546057820320129,0.050000000745058,0.0356069952249527,293.06024169921875,297.1499938964844,293.1499938964844,0.1624930649995803,-3561.01953125,304.1401672363281,0.9446629285812378,0.2388855516910553,0.2261776626110077,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546057820320129,0.050000000745058,0.2286826968193054,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.82354736328125,293.3195495605469,291.1356506347656,1.0,0.1698424965143203,0.9774686098098756,0.9774686098098756,1.0,1.0,-0.7013800740242004,0.3036114871501922,0.3977685868740082,0.109404869377613,0.0,0.0,0.2693691253662109,24.45491981506348,25.0,0.1936991363763809,-5882.6083984375,48.76936340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315658241510391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898090541362762,0.189813420176506,-4.372334842628334e-06,0.0,0.0001335225970251,0.0,0.0,7.771070957183838,0.0,0.0,0.0,0.2849118113517761,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054577984847128,-399.9973754882813,298.3336486816406,0.554758608341217,0.050000000745058,0.0457793995738029,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554758608341217,0.050000000745058,0.0482079125940799,292.93096923828125,297.1499938964844,293.1499938964844,0.0054183700121939,-309.1805114746094,298.2926940917969,0.554758608341217,0.050000000745058,0.0356061980128288,293.059814453125,297.1499938964844,293.1499938964844,0.1644932925701141,-3595.979248046875,304.1401062011719,0.9483729004859924,0.2412469387054443,0.2284031361341476,293.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554758608341217,0.050000000745058,0.2286775708198547,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8106689453125,293.3341369628906,291.13580322265625,1.0,0.1701098829507827,0.977609932422638,0.977609932422638,1.0,1.0,-0.7040412425994873,0.3047441244125366,0.399297147989273,0.1099947690963745,0.0,0.0,0.2712580859661102,24.451875686645508,25.0,0.2197211533784866,-5914.162109375,49.10012435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322665959596634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911981850862503,0.1912025660276413,-4.375320713734254e-06,0.0,0.0001342337782261,0.0,0.0,7.836794376373291,0.0,0.0,0.0,0.2851742804050445,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054577984847128,-399.9973754882813,298.3336486816406,0.554758608341217,0.050000000745058,0.0457793995738029,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554758608341217,0.050000000745058,0.0482079125940799,292.93096923828125,297.1499938964844,293.1499938964844,0.0054183700121939,-309.1805114746094,298.2926940917969,0.554758608341217,0.050000000745058,0.0356061980128288,293.059814453125,297.1499938964844,293.1499938964844,0.1644932925701141,-3595.979248046875,304.1401062011719,0.9483729004859924,0.2412469387054443,0.2284031361341476,293.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554758608341217,0.050000000745058,0.2286775708198547,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8106689453125,293.3341369628906,291.13580322265625,1.0,0.1701098829507827,0.977609932422638,0.977609932422638,1.0,1.0,-0.7040412425994873,0.3047441244125366,0.399297147989273,0.1099947690963745,0.0,0.0,0.2712580859661102,24.451875686645508,25.0,0.2197211533784866,-5914.162109375,49.10012435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1322665959596634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911981850862503,0.1912025660276413,-4.375320713734254e-06,0.0,0.0001342337782261,0.0,0.0,7.836794376373291,0.0,0.0,0.0,0.2851742804050445,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055628675036132,-406.5474243164063,298.45184326171875,0.5549109578132629,0.050000000745058,0.0457783788442611,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549109578132629,0.050000000745058,0.0482068359851837,292.9241027832031,297.1499938964844,293.1499938964844,0.0055025136098265,-313.2832946777344,298.3878479003906,0.5549109578132629,0.050000000745058,0.0356054045259952,293.0594177246094,297.1499938964844,293.1499938964844,0.166501834988594,-3630.989013671875,304.1400756835937,0.9520100355148317,0.2436117976903915,0.2306321561336517,293.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549109578132629,0.050000000745058,0.2286724746227264,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7983093261719,293.3492736816406,291.135986328125,1.0,0.170378640294075,0.9777430891990662,0.9777430891990662,1.0,1.0,-0.7067068219184875,0.3058779239654541,0.400828868150711,0.1105881705880165,0.0,0.0,0.2731224596500397,24.449092864990234,25.0,0.2489103823900222,-5945.46337890625,49.43341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329683810472488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925795674324035,0.1925839483737945,-4.378308858576929e-06,0.0,0.0001349460071651,0.0,0.0,7.902337551116943,0.0,0.0,0.0,0.2854362726211548,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055628675036132,-406.5474243164063,298.45184326171875,0.5549109578132629,0.050000000745058,0.0457783788442611,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549109578132629,0.050000000745058,0.0482068359851837,292.9241027832031,297.1499938964844,293.1499938964844,0.0055025136098265,-313.2832946777344,298.3878479003906,0.5549109578132629,0.050000000745058,0.0356054045259952,293.0594177246094,297.1499938964844,293.1499938964844,0.166501834988594,-3630.989013671875,304.1400756835937,0.9520100355148317,0.2436117976903915,0.2306321561336517,293.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549109578132629,0.050000000745058,0.2286724746227264,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7983093261719,293.3492736816406,291.135986328125,1.0,0.170378640294075,0.9777430891990662,0.9777430891990662,1.0,1.0,-0.7067068219184875,0.3058779239654541,0.400828868150711,0.1105881705880165,0.0,0.0,0.2731224596500397,24.449092864990234,25.0,0.2489103823900222,-5945.46337890625,49.43341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1329683810472488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925795674324035,0.1925839483737945,-4.378308858576929e-06,0.0,0.0001349460071651,0.0,0.0,7.902337551116943,0.0,0.0,0.0,0.2854362726211548,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056711146607995,-413.2120361328125,298.5721740722656,0.5550626516342163,0.050000000745058,0.0457773618400096,294.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550626516342163,0.050000000745058,0.048205766826868,292.9172058105469,297.1499938964844,293.1499938964844,0.0055896383710205,-317.48956298828125,298.4854431152344,0.5550626516342163,0.050000000745058,0.0356046147644519,293.0590515136719,297.1499938964844,293.1499938964844,0.1685172617435455,-3666.023193359375,304.1400146484375,0.95556640625,0.2459784150123596,0.2328631430864334,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550626516342163,0.050000000745058,0.2286674082279205,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7864685058594,293.3649597167969,291.1361694335937,1.0,0.1706486046314239,0.9778763055801392,0.9778763055801392,1.0,1.0,-0.709374725818634,0.307012140750885,0.4023626148700714,0.1111850887537002,0.0,0.0,0.2749593257904053,24.44659805297852,25.0,0.2784206867218017,-5976.49267578125,49.76904678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336703896522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193950667977333,0.193955048918724,-4.381293365440797e-06,0.0,0.0001356584398308,0.0,0.0,7.967579364776611,0.0,0.0,0.0,0.2856972813606262,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056711146607995,-413.2120361328125,298.5721740722656,0.5550626516342163,0.050000000745058,0.0457773618400096,294.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550626516342163,0.050000000745058,0.048205766826868,292.9172058105469,297.1499938964844,293.1499938964844,0.0055896383710205,-317.48956298828125,298.4854431152344,0.5550626516342163,0.050000000745058,0.0356046147644519,293.0590515136719,297.1499938964844,293.1499938964844,0.1685172617435455,-3666.023193359375,304.1400146484375,0.95556640625,0.2459784150123596,0.2328631430864334,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550626516342163,0.050000000745058,0.2286674082279205,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7864685058594,293.3649597167969,291.1361694335937,1.0,0.1706486046314239,0.9778763055801392,0.9778763055801392,1.0,1.0,-0.709374725818634,0.307012140750885,0.4023626148700714,0.1111850887537002,0.0,0.0,0.2749593257904053,24.44659805297852,25.0,0.2784206867218017,-5976.49267578125,49.76904678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336703896522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193950667977333,0.193955048918724,-4.381293365440797e-06,0.0,0.0001356584398308,0.0,0.0,7.967579364776611,0.0,0.0,0.0,0.2856972813606262,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057264720089733,-416.58734130859375,298.63311767578125,0.555138111114502,0.050000000745058,0.0457768589258194,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.555138111114502,0.050000000745058,0.0482052341103553,292.91375732421875,297.1499938964844,293.1499938964844,0.0056343483738601,-319.6314697265625,298.53515625,0.555138111114502,0.050000000745058,0.0356042236089706,293.05889892578125,297.1499938964844,293.1499938964844,0.1695270836353302,-3683.54150390625,304.1399841308594,0.9573120474815368,0.247161790728569,0.2339788377285003,293.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.555138111114502,0.050000000745058,0.2286648899316787,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78076171875,293.3730163574219,291.13629150390625,1.0,0.1707839965820312,0.977942943572998,0.977942943572998,1.0,1.0,-0.7107089757919312,0.3075790703296661,0.4031299352645874,0.1114848330616951,0.0,0.0,0.2758665978908539,24.44546890258789,25.0,0.2927431464195251,-5991.8994140625,49.93767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340211033821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946315914392471,0.1946359872817993,-4.38278266301495e-06,0.0,0.0001360143796773,0.0,0.0,8.00005054473877,0.0,0.0,0.0,0.2858272790908813,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057826763950288,-419.9914245605469,298.694580078125,0.5552132725715637,0.050000000745058,0.0457763560116291,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552132725715637,0.050000000745058,0.0482047051191329,292.9103088378906,297.1499938964844,293.1499938964844,0.0056798444129526,-321.7994384765625,298.58544921875,0.5552132725715637,0.050000000745058,0.0356038324534893,293.0587463378906,297.1499938964844,293.1499938964844,0.170537993311882,-3701.055419921875,304.1399841308594,0.9590349793434144,0.2483449131250381,0.2350943684577942,293.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552132725715637,0.050000000745058,0.228662371635437,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7751770019531,293.38116455078125,291.1363830566406,1.0,0.1709196269512176,0.9780060052871704,0.9780060052871704,1.0,1.0,-0.712043046951294,0.3081456422805786,0.4038974046707153,0.1117853596806526,0.0,0.0,0.2767659723758697,24.44442176818848,25.0,0.3071013689041137,-6007.23095703125,50.10680389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343713998794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953090727329254,0.1953134685754776,-4.384269232104998e-06,0.0,0.0001363698975183,0.0,0.0,8.032402038574219,0.0,0.0,0.0,0.2859568297863006,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058744112029671,-425.4977111816406,298.79400634765625,0.5553218722343445,0.050000000745058,0.0457756295800209,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553218722343445,0.050000000745058,0.0482039414346218,292.9041748046875,297.1499938964844,293.1499938964844,0.0057566724717617,-325.4337463378906,298.6688842773437,0.5553218722343445,0.050000000745058,0.0356032662093639,293.0589294433594,297.1499938964844,293.1499938964844,0.1721312850713729,-3728.597900390625,304.1399841308594,0.9616838097572328,0.2501602470874786,0.2368481010198593,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553218722343445,0.050000000745058,0.2286587506532669,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7666320800781,293.3946838378906,291.1365966796875,1.0,0.1711365580558776,0.97810697555542,0.97810697555542,1.0,1.0,-0.7141410112380981,0.3090360164642334,0.4051049947738647,0.1122602894902229,0.0,0.0,0.2781866192817688,24.444568634033203,25.0,0.3838160336017608,-6031.43603515625,50.37581253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,305.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349304765462875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963848024606704,0.1963891983032226,-4.386639375297818e-06,0.0,0.000136937276693,0.0,0.0,8.083868026733398,0.0,0.0,0.0,0.2861630618572235,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058976947329938,-426.88519287109375,298.819091796875,0.5553388595581055,0.050000000745058,0.0457755140960216,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553388595581055,0.050000000745058,0.0482038222253322,292.9023132324219,297.1499938964844,293.1499938964844,0.0057770712301135,-326.3929138183594,298.6908874511719,0.5553388595581055,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1725055277347564,-3735.048095703125,304.1400451660156,0.9622831344604492,0.2505737841129303,0.2372584342956543,293.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553388595581055,0.050000000745058,0.2286581844091415,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7646179199219,293.39825439453125,291.1366882324219,1.0,0.1711902916431427,0.97813218832016,0.97813218832016,1.0,1.0,-0.7146323919296265,0.3092444241046905,0.4053879976272583,0.1123721003532409,0.0,0.0,0.278535932302475,24.44609642028809,25.0,0.4654829502105713,-6037.31640625,50.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350697875022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966514140367508,0.1966557949781417,-4.387229637359269e-06,0.0,0.0001370786631014,0.0,0.0,8.09664249420166,0.0,0.0,0.0,0.2862142622470855,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.94598388671875,0.5553628206253052,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80682373046875,0.5553628206253052,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648842811584472,0.0,0.2391184270381927,293.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553628206253052,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75518798828125,293.4170227050781,291.1376037597656,0.0,0.0,0.9782583713531494,0.9782583713531494,1.0,1.0,-0.7168631553649902,0.3101899027824402,0.4066732227802276,0.1128823161125183,0.0,0.0,0.0,24.462474822998047,60.0,1.3653212785720823,-6065.17626953125,50.7480583190918,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979327201843261,0.1979371160268783,-4.390130925457925e-06,0.0,0.0,0.0,0.0,8.158238410949707,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.94598388671875,0.5553628206253052,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80682373046875,0.5553628206253052,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648842811584472,0.0,0.2391184270381927,293.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553628206253052,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75518798828125,293.4170227050781,291.1376037597656,0.0,0.0,0.9782583713531494,0.9782583713531494,1.0,1.0,-0.7168631553649902,0.3101899027824402,0.4066732227802276,0.1128823161125183,0.0,0.0,0.0,24.462474822998047,60.0,1.3653212785720823,-6065.17626953125,50.7480583190918,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979327201843261,0.1979371160268783,-4.390130925457925e-06,0.0,0.0,0.0,0.0,8.158238410949707,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6166076660156,0.0,0.0,0.0002561051805969,293.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0002696910814847,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5370788574219,0.0,0.0,0.0001991929166251,292.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7250061035156,0.0,0.0,0.000968575652223,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0012792984489351,291.1602783203125,294.1499938964844,268.7041931152344,268.0342102050781,281.1927795410156,290.00347900390625,291.1416320800781,0.0,0.0,0.5869550108909607,0.5869550108909607,1.0,1.0,-0.0099693713709712,0.0092789148911833,0.0006904564215801,-0.0136148426681756,0.0,0.0,0.0,-0.0527800843119621,60.0,-76.89846801757812,-0.0,-8.677694722791784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3548006954456594e-18,-4.359486673615772e-18,4.685909103762928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6166076660156,0.0,0.0,0.0002561051805969,293.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0002696910814847,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5370788574219,0.0,0.0,0.0001991929166251,292.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7250061035156,0.0,0.0,0.000968575652223,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0012792984489351,291.1602783203125,294.1499938964844,268.7041931152344,268.0342102050781,281.1927795410156,290.00347900390625,291.1416320800781,0.0,0.0,0.5869550108909607,0.5869550108909607,1.0,1.0,-0.0099693713709712,0.0092789148911833,0.0006904564215801,-0.0136148426681756,0.0,0.0,0.0,-0.0527800843119621,60.0,-76.89846801757812,-0.0,-8.677694722791784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3548006954456594e-18,-4.359486673615772e-18,4.685909103762928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.575439453125,0.0,0.0,9.889190550893544e-05,293.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001041379364323,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.49664306640625,0.0,0.0,7.691592327319086e-05,292.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.64898681640625,0.0,0.0,0.0001247563341166,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004939855425618,291.16033935546875,294.1499938964844,268.6827087402344,268.0166015625,281.002197265625,287.555908203125,291.1403503417969,0.0,0.0,0.3913033306598663,0.3913033306598663,1.0,1.0,-0.0010780781740322,0.0024644753430038,-0.0013863971689715,-0.0126789258792996,0.0,0.0,0.0,-0.0074059944599866,60.0,-47.950225830078125,-0.0,-7.929970990971924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.11678488547831e-21,9.739693052468175e-21,-1.622908066015671e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5474853515625,0.0,0.0,9.416204557055607e-05,293.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.915717237163336e-05,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4692077636719,0.0,0.0,7.323714817175642e-05,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.62567138671875,0.0,0.0,9.96712187770754e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004703589365817,291.160400390625,294.1499938964844,268.6621398925781,267.9997863769531,280.8900146484375,285.326416015625,291.1395263671875,0.0,0.0,0.1956516653299331,0.1956516653299331,1.0,1.0,-0.0010039445478469,0.0006191238062456,0.0003848206833936,-0.014410781674087,0.0,0.0,0.0,-0.0076332399621605,60.0,-27.49425506591797,-0.0,-6.871880486869486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.110381197179776e-21,7.723411228801762e-21,-2.6130304355187696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.52008056640625,0.0,0.0,9.401263378094882e-05,293.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.899982978822663e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4422912597656,0.0,0.0,7.312093657674268e-05,292.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040344238281,0.0,0.0,9.90120752248913e-05,292.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004696125688496,291.1604309082031,294.1499938964844,268.6424865722656,267.9837341308594,280.7808837890625,283.3681335449219,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018515167757,2.7826853710166688e-08,0.0010018236935138,-0.0149367824196815,0.0,0.0,0.0,-0.0078193517401814,60.0,-19.7888298034668,-0.0,-6.841871424967394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938848656619426e-21,7.541431494040096e-21,-2.6025828374206694e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4928894042969,0.0,0.0,9.398075781064108e-05,293.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.89662657957524e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.41558837890625,0.0,0.0,7.309614738915116e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5825500488281,0.0,0.0,9.896676783682778e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004694533417932,291.16046142578125,294.1499938964844,268.6236877441406,267.96844482421875,280.6726379394531,281.6482849121094,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013923747465,6.0275464619508065e-09,0.001001386437565,-0.014841447584331,0.0,0.0,0.0,-0.0078005432151257,60.0,-17.001047134399414,-0.0,-6.837036892193282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938114776163856e-21,7.542160123837481e-21,-2.604045145725234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.43902587890625,0.0,0.0,9.39172023208812e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.889933426165952e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3626708984375,0.0,0.0,7.30467145331204e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5400085449219,0.0,0.0,9.889954526443034e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004691358772106,291.1605529785156,294.1499938964844,268.58856201171875,267.9400939941406,280.45867919921875,278.8085327148437,291.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.631292343139648,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380957930150314e-21,7.542177087502387e-21,-2.6040808905905718e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.43902587890625,0.0,0.0,9.39172023208812e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.889933426165952e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3626708984375,0.0,0.0,7.30467145331204e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5400085449219,0.0,0.0,9.889954526443034e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004691358772106,291.1605529785156,294.1499938964844,268.58856201171875,267.9400939941406,280.45867919921875,278.8085327148437,291.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.631292343139648,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380957930150314e-21,7.542177087502387e-21,-2.6040808905905718e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3858337402344,0.0,0.0,9.384761506225914e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.882605809252708e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3104553222656,0.0,0.0,7.299258868442848e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4980163574219,0.0,0.0,9.882626181934028e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004687882610596,291.1606140136719,294.1499938964844,268.5566101074219,267.9144897460937,280.248046875,276.6107177734375,291.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460695266723633,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3858337402344,0.0,0.0,9.384761506225914e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.882605809252708e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3104553222656,0.0,0.0,7.299258868442848e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4980163574219,0.0,0.0,9.882626181934028e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004687882610596,291.1606140136719,294.1499938964844,268.5566101074219,267.9144897460937,280.248046875,276.6107177734375,291.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460695266723633,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3333740234375,0.0,0.0,9.37729055294767e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.874738316284493e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2589111328125,0.0,0.0,7.293448288692161e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4565734863281,0.0,0.0,9.874758688965812e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004684150626417,291.16064453125,294.1499938964844,268.5275573730469,267.8914794921875,280.040771484375,274.9049072265625,291.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444624900817873,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3333740234375,0.0,0.0,9.37729055294767e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.874738316284493e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2589111328125,0.0,0.0,7.293448288692161e-05,292.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4565734863281,0.0,0.0,9.874758688965812e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004684150626417,291.16064453125,294.1499938964844,268.5275573730469,267.8914794921875,280.040771484375,274.9049072265625,291.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444624900817873,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2815856933594,0.0,0.0,9.369401959702373e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.86643135547638e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.20806884765625,0.0,0.0,7.28731247363612e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4156799316406,0.0,0.0,9.8664517281577e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004680210258811,291.16070556640625,294.1499938964844,268.5011901855469,267.870849609375,279.8368225097656,273.5764465332031,291.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44582462310791,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2815856933594,0.0,0.0,9.369401959702373e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.86643135547638e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.20806884765625,0.0,0.0,7.28731247363612e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4156799316406,0.0,0.0,9.8664517281577e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004680210258811,291.16070556640625,294.1499938964844,268.5011901855469,267.870849609375,279.8368225097656,273.5764465332031,291.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44582462310791,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2559509277344,0.0,0.0,9.365330333821476e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.86214363365434e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1828918457031,0.0,0.0,7.284145976882428e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3954162597656,0.0,0.0,9.86216400633566e-05,292.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004678176483139,291.16070556640625,294.1499938964844,268.4889831542969,267.8613586425781,279.7361145019531,273.02569580078125,291.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446560859680176,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.23046875,0.0,0.0,9.36118813115172e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.857781697064638e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1578674316406,0.0,0.0,7.280924182850868e-05,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37530517578125,0.0,0.0,9.857801342150196e-05,292.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004676107200793,291.1607360839844,294.1499938964844,268.47735595703125,267.8524169921875,279.63623046875,272.5381774902344,291.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446810722351074,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1800537109375,0.0,0.0,9.352735651191324e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.848881018115208e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1083374023437,0.0,0.0,7.274349627550691e-05,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3354797363281,0.0,0.0,9.848899935605004e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004671885108109,291.1607666015625,294.1499938964844,268.4557800292969,267.8360290527344,279.43896484375,271.72247314453125,291.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44563102722168,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1800537109375,0.0,0.0,9.352735651191324e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.848881018115208e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1083374023437,0.0,0.0,7.274349627550691e-05,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3354797363281,0.0,0.0,9.848899935605004e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004671885108109,291.1607666015625,294.1499938964844,268.4557800292969,267.8360290527344,279.43896484375,271.72247314453125,291.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44563102722168,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1302795410156,0.0,0.0,9.34412601054646e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.839814447332174e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0594482421875,0.0,0.0,7.267653563758358e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2961730957031,0.0,0.0,9.839834092417732e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004667584435082,291.1607666015625,294.1499938964844,268.436279296875,267.82147216796875,279.2449951171875,271.0791015625,291.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442309379577637,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1302795410156,0.0,0.0,9.34412601054646e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.839814447332174e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0594482421875,0.0,0.0,7.267653563758358e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2961730957031,0.0,0.0,9.839834092417732e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004667584435082,291.1607666015625,294.1499938964844,268.436279296875,267.82147216796875,279.2449951171875,271.0791015625,291.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442309379577637,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0811462402344,0.0,0.0,9.335437061963604e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.830664930632338e-05,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0111999511719,0.0,0.0,7.260895654326305e-05,292.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2573547363281,0.0,0.0,9.830683848122136e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004663244180846,291.1607666015625,294.1499938964844,268.41864013671875,267.8085632324219,279.0542907714844,270.5694274902344,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43711280822754,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
