time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0811462402344,0.0,0.0,9.335437061963604e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.830664930632338e-05,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0111999511719,0.0,0.0,7.260895654326305e-05,292.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2573547363281,0.0,0.0,9.830683848122136e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004663244180846,291.1607666015625,294.1499938964844,268.41864013671875,267.8085632324219,279.0542907714844,270.5694274902344,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43711280822754,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0326843261719,0.0,0.0,9.32674010982737e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.821506682783364e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9635925292969,0.0,0.0,7.254131196532398e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2190856933594,0.0,0.0,9.8215248726774e-05,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004658899852074,291.1607360839844,294.1499938964844,268.4026184082031,267.797119140625,278.8668212890625,270.1630554199219,291.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430337905883787,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0326843261719,0.0,0.0,9.32674010982737e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.821506682783364e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9635925292969,0.0,0.0,7.254131196532398e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2190856933594,0.0,0.0,9.8215248726774e-05,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004658899852074,291.1607360839844,294.1499938964844,268.4026184082031,267.797119140625,278.8668212890625,270.1630554199219,291.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430337905883787,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0086975097656,0.0,0.0,9.322409459855407e-05,293.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.816946112550796e-05,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9400329589844,0.0,0.0,7.250763155752793e-05,292.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2001037597656,0.0,0.0,9.81696430244483e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004656736564356,291.1607360839844,294.1499938964844,268.3951721191406,267.7918701171875,278.7742919921875,269.991455078125,291.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426445960998535,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9848327636719,0.0,0.0,9.318100637756288e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.81240882538259e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9165954589844,0.0,0.0,7.2474118496757e-05,292.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1812744140625,0.0,0.0,9.812427015276626e-05,292.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004654584336094,291.16070556640625,294.1499938964844,268.3880310058594,267.78692626953125,278.6825561523437,269.8376770019531,291.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422264099121094,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9376220703125,0.0,0.0,9.309579763794318e-05,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.80343611445278e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8702392578125,0.0,0.0,7.24078417988494e-05,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1439819335937,0.0,0.0,9.803454304346816e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000465032790089,291.1606750488281,294.1499938964844,268.3746643066406,267.7778625488281,278.5014343261719,269.5755310058594,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413168907165527,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9376220703125,0.0,0.0,9.309579763794318e-05,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.80343611445278e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8702392578125,0.0,0.0,7.24078417988494e-05,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1439819335937,0.0,0.0,9.803454304346816e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000465032790089,291.1606750488281,294.1499938964844,268.3746643066406,267.7778625488281,278.5014343261719,269.5755310058594,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413168907165527,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8910217285156,0.0,0.0,9.301232057623564e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.794645302463324e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.824462890625,0.0,0.0,7.234291115310043e-05,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,9.794662764761596e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004646157904062,291.1606140136719,294.1499938964844,268.3622741699219,267.7696533203125,278.3234558105469,269.36309814453125,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403314590454102,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8910217285156,0.0,0.0,9.301232057623564e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.794645302463324e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.824462890625,0.0,0.0,7.234291115310043e-05,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,9.794662764761596e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004646157904062,291.1606140136719,294.1499938964844,268.3622741699219,267.7696533203125,278.3234558105469,269.36309814453125,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403314590454102,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8450012207031,0.0,0.0,9.293106268160044e-05,293.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.786088048713282e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7792663574219,0.0,0.0,7.227971218526363e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.07080078125,0.0,0.0,9.786106238607316e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004642099083866,291.1605224609375,294.1499938964844,268.3506774902344,267.7621765136719,278.1485290527344,269.1899108886719,291.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392953872680664,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8450012207031,0.0,0.0,9.293106268160044e-05,293.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.786088048713282e-05,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7792663574219,0.0,0.0,7.227971218526363e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.07080078125,0.0,0.0,9.786106238607316e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004642099083866,291.1605224609375,294.1499938964844,268.3506774902344,267.7621765136719,278.1485290527344,269.1899108886719,291.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392953872680664,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7995910644531,0.0,0.0,9.285246778745204e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.77781237452291e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7346496582031,0.0,0.0,7.221858686534688e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.034912109375,0.0,0.0,9.777829836821184e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004638172977138,291.1604309082031,294.1499938964844,268.3396301269531,267.7552185058594,277.97662353515625,269.0478515625,291.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38232707977295,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7995910644531,0.0,0.0,9.285246778745204e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.77781237452291e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7346496582031,0.0,0.0,7.221858686534688e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.034912109375,0.0,0.0,9.777829836821184e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004638172977138,291.1604309082031,294.1499938964844,268.3396301269531,267.7552185058594,277.97662353515625,269.0478515625,291.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38232707977295,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.777099609375,0.0,0.0,9.281429811380804e-05,293.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.773792407941072e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.71258544921875,0.0,0.0,7.218890095828101e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01715087890625,0.0,0.0,9.773809870239349e-05,292.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004636266385205,291.1603698730469,294.1499938964844,268.3342590332031,267.7518615722656,277.89178466796875,268.9864501953125,291.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.376986503601074,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7547607421875,0.0,0.0,9.27769360714592e-05,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.769858297659084e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.69061279296875,0.0,0.0,7.215984078356996e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9994812011719,0.0,0.0,9.769875759957358e-05,292.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004634400247596,291.1603088378906,294.1499938964844,268.3289489746094,267.7485656738281,277.8077087402344,268.9305725097656,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371665000915527,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7104797363281,0.0,0.0,9.270481677958742e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.7622636531014e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64715576171875,0.0,0.0,7.210374315036461e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9645080566406,0.0,0.0,9.762280387803912e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004630797484423,291.16015625,294.1499938964844,268.3183898925781,267.7420959472656,277.64166259765625,268.8329772949219,291.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361194610595703,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7104797363281,0.0,0.0,9.270481677958742e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.7622636531014e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64715576171875,0.0,0.0,7.210374315036461e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9645080566406,0.0,0.0,9.762280387803912e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004630797484423,291.16015625,294.1499938964844,268.3183898925781,267.7420959472656,277.64166259765625,268.8329772949219,291.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361194610595703,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6667785644531,0.0,0.0,9.263641550205648e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.755060455063358e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6042175292969,0.0,0.0,7.20505413482897e-05,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9299621582031,0.0,0.0,9.75507718976587e-05,292.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004627380694728,291.15997314453125,294.1499938964844,268.3077697753906,267.73553466796875,277.4784851074219,268.75115966796875,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351122856140137,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6667785644531,0.0,0.0,9.263641550205648e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.755060455063358e-05,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6042175292969,0.0,0.0,7.20505413482897e-05,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9299621582031,0.0,0.0,9.75507718976587e-05,292.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004627380694728,291.15997314453125,294.1499938964844,268.3077697753906,267.73553466796875,277.4784851074219,268.75115966796875,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351122856140137,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6236267089844,0.0,0.0,9.257200872525571e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.748277807375416e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.56182861328125,0.0,0.0,7.200045365607366e-05,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8958435058594,0.0,0.0,9.748294542077927e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004624163557309,291.1597900390625,294.1499938964844,268.2968444824219,267.728759765625,277.3180847167969,268.6820068359375,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341659545898438,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6236267089844,0.0,0.0,9.257200872525571e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.748277807375416e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.56182861328125,0.0,0.0,7.200045365607366e-05,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8958435058594,0.0,0.0,9.748294542077927e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004624163557309,291.1597900390625,294.1499938964844,268.2968444824219,267.728759765625,277.3180847167969,268.6820068359375,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341659545898438,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5809936523437,0.0,0.0,9.251184383174405e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.741942631080748e-05,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5199584960937,0.0,0.0,7.195365469669923e-05,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.86212158203125,0.0,0.0,9.741958638187498e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004621158004738,291.1595764160156,294.1499938964844,268.285400390625,267.7215576171875,277.1603698730469,268.6229858398437,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333003044128418,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5809936523437,0.0,0.0,9.251184383174405e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.741942631080748e-05,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5199584960937,0.0,0.0,7.195365469669923e-05,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.86212158203125,0.0,0.0,9.741958638187498e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004621158004738,291.1595764160156,294.1499938964844,268.285400390625,267.7215576171875,277.1603698730469,268.6229858398437,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333003044128418,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5599060058594,0.0,0.0,9.248341666534544e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.738949302118272e-05,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4992370605469,0.0,0.0,7.193155033746734e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8454284667969,0.0,0.0,9.738965309225024e-05,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0004619738319888,291.1594543457031,294.1499938964844,268.2794494628906,267.7177429199219,277.0825500488281,268.5966491699219,291.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329039573669434,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5389099121094,0.0,0.0,9.245613910024986e-05,293.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.736076754052192e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4786071777344,0.0,0.0,7.191032636910677e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.828857421875,0.0,0.0,9.736092761158945e-05,292.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0004618375387508,291.1593322753906,294.1499938964844,268.27325439453125,267.7137145996094,277.0053405761719,268.5721130371094,291.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32534885406494,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4973449707031,0.0,0.0,9.240509098162876e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.730701276566832e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4377746582031,0.0,0.0,7.187062874436378e-05,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79595947265625,0.0,0.0,9.730717283673584e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.000461582589196,291.1590576171875,294.1499938964844,268.2601623535156,267.705078125,276.8528747558594,268.5277099609375,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318881034851074,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4973449707031,0.0,0.0,9.240509098162876e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.730701276566832e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4377746582031,0.0,0.0,7.187062874436378e-05,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79595947265625,0.0,0.0,9.730717283673584e-05,292.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.000461582589196,291.1590576171875,294.1499938964844,268.2601623535156,267.705078125,276.8528747558594,268.5277099609375,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318881034851074,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4562683105469,0.0,0.0,9.23588959267363e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.72583657130599e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3974304199219,0.0,0.0,7.183470006566495e-05,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76348876953125,0.0,0.0,9.72585257841274e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004613518249243,291.15875244140625,294.1499938964844,268.2459411621094,267.6954345703125,276.7029113769531,268.4884338378906,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.313787460327148,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4562683105469,0.0,0.0,9.23588959267363e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.72583657130599e-05,292.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3974304199219,0.0,0.0,7.183470006566495e-05,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76348876953125,0.0,0.0,9.72585257841274e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004613518249243,291.15875244140625,294.1499938964844,268.2459411621094,267.6954345703125,276.7029113769531,268.4884338378906,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.313787460327148,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.41571044921875,0.0,0.0,9.231772855855525e-05,293.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.72150155575946e-05,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575744628906,0.0,0.0,7.180267857620493e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7313842773437,0.0,0.0,9.72151683527045e-05,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004611461772583,291.1584167480469,294.1499938964844,268.2303466796875,267.6846008300781,276.5553894042969,268.45318603515625,290.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310245513916016,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.41571044921875,0.0,0.0,9.231772855855525e-05,293.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.72150155575946e-05,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575744628906,0.0,0.0,7.180267857620493e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7313842773437,0.0,0.0,9.72151683527045e-05,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004611461772583,291.1584167480469,294.1499938964844,268.2303466796875,267.6846008300781,276.5553894042969,268.45318603515625,290.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310245513916016,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3756103515625,0.0,0.0,9.228176350006834e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.717713692225516e-05,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3182067871094,0.0,0.0,7.177470251917839e-05,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6996765136719,0.0,0.0,9.717728971736506e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004609664902091,291.1580505371094,294.1499938964844,268.2131652832031,267.6723937988281,276.4101867675781,268.4210510253906,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308442115783691,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3756103515625,0.0,0.0,9.228176350006834e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.717713692225516e-05,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3182067871094,0.0,0.0,7.177470251917839e-05,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6996765136719,0.0,0.0,9.717728971736506e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004609664902091,291.1580505371094,294.1499938964844,268.2131652832031,267.6723937988281,276.4101867675781,268.4210510253906,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308442115783691,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3557434082031,0.0,0.0,9.226577822118998e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.716030763229357e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2987060546875,0.0,0.0,7.176227518357337e-05,292.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839599609375,0.0,0.0,9.716046042740344e-05,292.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004608866875059,291.1578674316406,294.1499938964844,268.20391845703125,267.66571044921875,276.3384704589844,268.4058837890625,290.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308250427246094,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.33599853515625,0.0,0.0,9.22511680983007e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.714491898193955e-05,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.279296875,0.0,0.0,7.175091013778001e-05,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683349609375,0.0,0.0,9.714507177704944e-05,292.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004608136950992,291.1576538085937,294.1499938964844,268.1941833496094,267.6585998535156,276.2673034667969,268.3912353515625,290.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.30855655670166,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2968444824219,0.0,0.0,9.22261388041079e-05,293.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.711856546346098e-05,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2408447265625,0.0,0.0,7.173143967520446e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373291015625,0.0,0.0,9.711871825857088e-05,292.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004606886650435,291.1572265625,294.1499938964844,268.1732177734375,267.6430358886719,276.1265563964844,268.363037109375,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310745239257812,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2968444824219,0.0,0.0,9.22261388041079e-05,293.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.711856546346098e-05,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2408447265625,0.0,0.0,7.173143967520446e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373291015625,0.0,0.0,9.711871825857088e-05,292.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004606886650435,291.1572265625,294.1499938964844,268.1732177734375,267.6430358886719,276.1265563964844,268.363037109375,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310745239257812,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2581787109375,0.0,0.0,9.220687934430316e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.709828009363264e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2028503417969,0.0,0.0,7.171645847847685e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6067199707031,0.0,0.0,9.709842561278492e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.00046059244778,291.15673828125,294.1499938964844,268.1499938964844,267.6255187988281,275.9879150390625,268.3359069824219,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315220832824709,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2581787109375,0.0,0.0,9.220687934430316e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.709828009363264e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2028503417969,0.0,0.0,7.171645847847685e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6067199707031,0.0,0.0,9.709842561278492e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.00046059244778,291.15673828125,294.1499938964844,268.1499938964844,267.6255187988281,275.9879150390625,268.3359069824219,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315220832824709,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
