time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2199401855469,0.0,0.0,9.219352068612352e-05,293.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.708421566756442e-05,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,294.165283203125,0.0,0.0,7.17060684110038e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.576416015625,0.0,0.0,9.70843611867167e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004605257126968,291.15625,294.1499938964844,268.124267578125,267.6058654785156,275.8512878417969,268.30926513671875,290.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322184562683104,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2199401855469,0.0,0.0,9.219352068612352e-05,293.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.708421566756442e-05,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,294.165283203125,0.0,0.0,7.17060684110038e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.576416015625,0.0,0.0,9.70843611867167e-05,292.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004605257126968,291.15625,294.1499938964844,268.124267578125,267.6058654785156,275.8512878417969,268.30926513671875,290.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322184562683104,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.18212890625,0.0,0.0,9.218585910275578e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.70761539065279e-05,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1281433105469,0.0,0.0,7.17001166776754e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5464782714844,0.0,0.0,9.707629214972258e-05,292.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004604874702636,291.1557006835937,294.1499938964844,268.0959777832031,267.58416748046875,275.7165832519531,268.2826843261719,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331762313842772,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.18212890625,0.0,0.0,9.218585910275578e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.70761539065279e-05,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1281433105469,0.0,0.0,7.17001166776754e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5464782714844,0.0,0.0,9.707629214972258e-05,292.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004604874702636,291.1557006835937,294.1499938964844,268.0959777832031,267.58416748046875,275.7165832519531,268.2826843261719,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331762313842772,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.16339111328125,0.0,0.0,9.218408376909792e-05,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.707427670946343e-05,292.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1097412109375,0.0,0.0,7.169872696977109e-05,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5316467285156,0.0,0.0,9.707442222861572e-05,292.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004604785644914,291.1553955078125,294.1499938964844,268.0809631347656,267.5726013183594,275.6499328613281,268.269287109375,290.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.337518692016602,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.144775390625,0.0,0.0,9.218362538376824e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.707379649626092e-05,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0914611816406,0.0,0.0,7.16983777238056e-05,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.0,0.0,9.70739420154132e-05,292.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004604763234965,291.1551208496094,294.1499938964844,268.0653381347656,267.560546875,275.5837707519531,268.2557678222656,290.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.343876838684082,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1078186035156,0.0,0.0,9.218660852639005e-05,293.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.707693970995024e-05,292.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0551452636719,0.0,0.0,7.170069875428453e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48760986328125,0.0,0.0,9.707707795314492e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004604911955539,291.15447998046875,294.1499938964844,268.03253173828125,267.53515625,275.4526672363281,268.2281799316406,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358311653137209,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1078186035156,0.0,0.0,9.218660852639005e-05,293.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.707693970995024e-05,292.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0551452636719,0.0,0.0,7.170069875428453e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48760986328125,0.0,0.0,9.707707795314492e-05,292.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004604911955539,291.15447998046875,294.1499938964844,268.03253173828125,267.53515625,275.4526672363281,268.2281799316406,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358311653137209,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0712890625,0.0,0.0,9.21946411835961e-05,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.708539437269792e-05,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0192565917969,0.0,0.0,7.17069415259175e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4586486816406,0.0,0.0,9.70855398918502e-05,292.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004605313297361,291.15380859375,294.1499938964844,267.99774169921875,267.50811767578125,275.3232727050781,268.19970703125,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.374972343444824,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0712890625,0.0,0.0,9.21946411835961e-05,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.708539437269792e-05,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0192565917969,0.0,0.0,7.17069415259175e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4586486816406,0.0,0.0,9.70855398918502e-05,292.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004605313297361,291.15380859375,294.1499938964844,267.99774169921875,267.50811767578125,275.3232727050781,268.19970703125,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.374972343444824,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03515625,0.0,0.0,9.22076142160222e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.709905134513974e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9837646484375,0.0,0.0,7.171703327912837e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,9.70991895883344e-05,292.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004605961148627,291.1531066894531,294.1499938964844,267.9611511230469,267.4795837402344,275.1954650878906,268.1701354980469,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393695831298828,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03515625,0.0,0.0,9.22076142160222e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.709905134513974e-05,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9837646484375,0.0,0.0,7.171703327912837e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,9.70991895883344e-05,292.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004605961148627,291.1531066894531,294.1499938964844,267.9611511230469,267.4795837402344,275.1954650878906,268.1701354980469,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393695831298828,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9994201660156,0.0,0.0,9.222544031217694e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.711783059174196e-05,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486694335937,0.0,0.0,7.173089397838339e-05,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4016418457031,0.0,0.0,9.7117961558979e-05,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004606851725839,291.15234375,294.1499938964844,267.9230041503906,267.4496765136719,275.0692443847656,268.13934326171875,290.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41434097290039,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9994201660156,0.0,0.0,9.222544031217694e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.711783059174196e-05,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486694335937,0.0,0.0,7.173089397838339e-05,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4016418457031,0.0,0.0,9.7117961558979e-05,292.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004606851725839,291.15234375,294.1499938964844,267.9230041503906,267.4496765136719,275.0692443847656,268.13934326171875,290.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41434097290039,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9817199707031,0.0,0.0,9.223616507370024e-05,293.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.712912287795916e-05,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9312744140625,0.0,0.0,7.173923950176686e-05,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876037597656,0.0,0.0,9.712925384519622e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004607387236319,291.1519470214844,294.1499938964844,267.90338134765625,267.43426513671875,275.0067138671875,268.1234130859375,290.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.425359725952148,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9640808105469,0.0,0.0,9.22480903682299e-05,293.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.714168118080124e-05,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9139404296875,0.0,0.0,7.174850907176733e-05,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736267089844,0.0,0.0,9.71418121480383e-05,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004607982991728,291.15155029296875,294.1499938964844,267.8834228515625,267.4185791015625,274.9445495605469,268.107177734375,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.436798095703123,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9291381835937,0.0,0.0,9.227554983226582e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.717059583636e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796081542969,0.0,0.0,7.176987128332257e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,9.717072680359706e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004609354655258,291.15069580078125,294.1499938964844,267.8426513671875,267.3863830566406,274.8212585449219,268.0736083984375,290.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460869789123535,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9291381835937,0.0,0.0,9.227554983226582e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.717059583636e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796081542969,0.0,0.0,7.176987128332257e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,9.717072680359706e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004609354655258,291.15069580078125,294.1499938964844,267.8426513671875,267.3863830566406,274.8212585449219,268.0736083984375,290.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460869789123535,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89453125,0.0,0.0,9.230784053215756e-05,293.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.72046036622487e-05,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8456115722656,0.0,0.0,7.179498788900673e-05,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,9.720473462948576e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.000461096788058,291.1498107910156,294.1499938964844,267.8008728027344,267.353271484375,274.6993713378906,268.03863525390625,290.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486496925354004,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89453125,0.0,0.0,9.230784053215756e-05,293.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.72046036622487e-05,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8456115722656,0.0,0.0,7.179498788900673e-05,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,9.720473462948576e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.000461096788058,291.1498107910156,294.1499938964844,267.8008728027344,267.353271484375,274.6993713378906,268.03863525390625,290.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486496925354004,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603210449219,0.0,0.0,9.234502067556603e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.7243748314213e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.81201171875,0.0,0.0,7.18239025445655e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,9.724387928145006e-05,292.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004612824704963,291.1488647460937,294.1499938964844,267.7582702636719,267.3193359375,274.5788269042969,268.0021667480469,290.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.513544082641602,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603210449219,0.0,0.0,9.234502067556603e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.7243748314213e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.81201171875,0.0,0.0,7.18239025445655e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,9.724387928145006e-05,292.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004612824704963,291.1488647460937,294.1499938964844,267.7582702636719,267.3193359375,274.5788269042969,268.0021667480469,290.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.513544082641602,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.82647705078125,0.0,0.0,9.238714847015216e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.72881171037443e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787475585937,0.0,0.0,7.185667345765978e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,9.728824079502374e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004614929202944,291.1478576660156,294.1499938964844,267.7150573730469,267.2847900390625,274.4596252441406,267.9642028808594,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.5419340133667,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.82647705078125,0.0,0.0,9.238714847015216e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.72881171037443e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787475585937,0.0,0.0,7.185667345765978e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,9.728824079502374e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004614929202944,291.1478576660156,294.1499938964844,267.7150573730469,267.2847900390625,274.4596252441406,267.9642028808594,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.5419340133667,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8096923828125,0.0,0.0,9.241010411642492e-05,293.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.731229511089624e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7622375488281,0.0,0.0,7.187452865764499e-05,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,9.731241880217568e-05,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004616076184902,291.1473388671875,294.1499938964844,267.6932678222656,267.267333984375,274.4005126953125,267.9447326660156,290.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068273717905413e-09,0.0009846377652138,-0.0097104730084538,0.0,0.0,0.0,-0.0068296310491859,60.0,-15.556556701660156,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79296875,0.0,0.0,9.243432577932252e-05,293.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.733779734233394e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7458190917969,0.0,0.0,7.189336611190811e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,9.7337928309571e-05,292.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004617286031134,291.1468200683594,294.1499938964844,267.67138671875,267.2497253417969,274.3417053222656,267.9248962402344,290.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984344806815914e-09,0.0009848956251516,-0.0097894975915551,0.0,0.0,0.0,-0.0068445829674601,60.0,-15.571468353271484,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7597961425781,0.0,0.0,9.24866326386109e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.739287634147332e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,7.193404599092901e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,9.739300003275277e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004619898681994,291.1457214355469,294.1499938964844,267.62750244140625,267.2143249511719,274.2249450683594,267.88427734375,290.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.602072715759276,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7597961425781,0.0,0.0,9.24866326386109e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.739287634147332e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,7.193404599092901e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,9.739300003275277e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004619898681994,291.1457214355469,294.1499938964844,267.62750244140625,267.2143249511719,274.2249450683594,267.88427734375,290.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.602072715759276,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269897460937,0.0,0.0,9.254421456716956e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.745351417222992e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68096923828125,0.0,0.0,7.197883678600192e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,9.745363786350936e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004622775013558,291.1445617675781,294.1499938964844,267.58355712890625,267.1787109375,274.1094055175781,267.8424072265625,290.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633678436279297,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269897460937,0.0,0.0,9.254421456716956e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.745351417222992e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68096923828125,0.0,0.0,7.197883678600192e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,9.745363786350936e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004622775013558,291.1445617675781,294.1499938964844,267.58355712890625,267.1787109375,274.1094055175781,267.8424072265625,290.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633678436279297,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6944885253906,0.0,0.0,9.260720253223552e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.75198418018408e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490478515625,0.0,0.0,7.20278185326606e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,9.751995821716264e-05,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004625921428669,291.14337158203125,294.1499938964844,267.5397644042969,267.1430358886719,273.9950561523437,267.7994079589844,290.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666162490844728,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6944885253906,0.0,0.0,9.260720253223552e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.75198418018408e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490478515625,0.0,0.0,7.20278185326606e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,9.751995821716264e-05,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004625921428669,291.14337158203125,294.1499938964844,267.5397644042969,267.1430358886719,273.9950561523437,267.7994079589844,290.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666162490844728,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6623229980469,0.0,0.0,9.26757202250883e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.759199747350068e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.617431640625,0.0,0.0,7.20811149221845e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,9.759212116478012e-05,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.000462934403913,291.14208984375,294.1499938964844,267.4963073730469,267.1074523925781,273.8818359375,267.7554016113281,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699419021606444,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6623229980469,0.0,0.0,9.26757202250883e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.759199747350068e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.617431640625,0.0,0.0,7.20811149221845e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,9.759212116478012e-05,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.000462934403913,291.14208984375,294.1499938964844,267.4963073730469,267.1074523925781,273.8818359375,267.7554016113281,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699419021606444,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463623046875,0.0,0.0,9.271213639294729e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.763034904608504e-05,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60174560546875,0.0,0.0,7.210944022517651e-05,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,9.763046546140686e-05,292.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004631163319572,291.1414489746094,294.1499938964844,267.4747619628906,267.0897521972656,273.82568359375,267.7330627441406,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444414170023947e-09,0.0009878540877252,-0.0106959855183959,0.0,0.0,0.0,-0.0070160999894142,60.0,-15.716316223144531,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6304626464844,0.0,0.0,9.27499495446682e-05,293.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.767015581019224e-05,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58612060546875,0.0,0.0,7.213884964585304e-05,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,9.767027950147168e-05,292.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004633051867131,291.1407775878906,294.1499938964844,267.453369140625,267.0721130371094,273.7698059082031,267.7105407714844,290.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491503169390398e-09,0.0009882567683234,-0.0108193596825003,0.0,0.0,0.0,-0.0070394440554082,60.0,-15.733359336853027,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989074707031,0.0,0.0,9.282994869863614e-05,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.775441139936448e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551452636719,0.0,0.0,7.220107363536954e-05,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,9.77545278146863e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004637048114091,291.139404296875,294.1499938964844,267.4111633300781,267.0371398925781,273.65887451171875,267.6650085449219,290.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.767844200134276,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989074707031,0.0,0.0,9.282994869863614e-05,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.775441139936448e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551452636719,0.0,0.0,7.220107363536954e-05,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,9.77545278146863e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004637048114091,291.139404296875,294.1499938964844,267.4111633300781,267.0371398925781,273.65887451171875,267.6650085449219,290.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.767844200134276,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5676574707031,0.0,0.0,9.291594324167818e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.784496069187298e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,7.226795423775911e-05,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.78450771071948e-05,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004641343839466,291.13800048828125,294.1499938964844,267.369873046875,267.0027160644531,273.54901123046875,267.6189880371094,290.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802800178527832,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
