time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5676574707031,0.0,0.0,9.291594324167818e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.784496069187298e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,7.226795423775911e-05,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.78450771071948e-05,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004641343839466,291.13800048828125,294.1499938964844,267.369873046875,267.0027160644531,273.54901123046875,267.6189880371094,290.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802800178527832,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367126464844,0.0,0.0,9.30080350372009e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.794193465495482e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4939880371094,0.0,0.0,7.233957876451313e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,9.794205107027663e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004645943990908,291.1365051269531,294.1499938964844,267.3297119140625,266.968994140625,273.4402160644531,267.5727233886719,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838126182556152,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367126464844,0.0,0.0,9.30080350372009e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.794193465495482e-05,292.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4939880371094,0.0,0.0,7.233957876451313e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,9.794205107027663e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004645943990908,291.1365051269531,294.1499938964844,267.3297119140625,266.968994140625,273.4402160644531,267.5727233886719,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838126182556152,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.50604248046875,0.0,0.0,9.310634777648374e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.804547153180464e-05,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638366699219,0.0,0.0,7.24160490790382e-05,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,9.804558067116886e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004650854971259,291.1349792480469,294.1499938964844,267.29083251953125,266.93609619140625,273.3325500488281,267.5263977050781,290.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87371063232422,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.50604248046875,0.0,0.0,9.310634777648374e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.804547153180464e-05,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638366699219,0.0,0.0,7.24160490790382e-05,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,9.804558067116886e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004650854971259,291.1349792480469,294.1499938964844,267.29083251953125,266.93609619140625,273.3325500488281,267.5263977050781,290.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87371063232422,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908142089844,0.0,0.0,9.31578761083074e-05,293.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.809973562369124e-05,292.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488830566406,0.0,0.0,7.245612505357713e-05,291.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,9.809984476305544e-05,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004653428914025,291.1341857910156,294.1499938964844,267.2719421386719,266.91998291015625,273.2791442871094,267.5032958984375,290.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996109474648165e-09,0.0009926016209647,-0.0121505782008171,0.0,0.0,0.0,-0.0072913346812129,60.0,-15.891566276550291,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4756774902344,0.0,0.0,9.321105608250946e-05,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.815573139349e-05,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339904785156,0.0,0.0,7.249748887261376e-05,291.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849853515625,0.0,0.0,9.81558478088118e-05,292.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004656085511669,291.13336181640625,294.1499938964844,267.25347900390625,266.9041748046875,273.22607421875,267.4803161621094,290.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853070362891e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.909443855285645,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455871582031,0.0,0.0,9.33220871957019e-05,293.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.82726487563923e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,7.25838472135365e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,9.827276517171411e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004661631537601,291.1317138671875,294.1499938964844,267.2178039550781,266.8734130859375,273.1206970214844,267.4347229003906,290.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945202827453612,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455871582031,0.0,0.0,9.33220871957019e-05,293.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.82726487563923e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,7.25838472135365e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,9.827276517171411e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004661631537601,291.1317138671875,294.1499938964844,267.2178039550781,266.8734130859375,273.1206970214844,267.4347229003906,290.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945202827453612,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.415771484375,0.0,0.0,9.343967394670472e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.839647827902807e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751220703125,0.0,0.0,7.267530600074679e-05,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,9.83965874183923e-05,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004667505272664,291.1299743652344,294.1499938964844,267.1839904785156,266.84393310546875,273.01641845703125,267.3898620605469,290.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980887413024902,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.415771484375,0.0,0.0,9.343967394670472e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.839647827902807e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751220703125,0.0,0.0,7.267530600074679e-05,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,9.83965874183923e-05,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004667505272664,291.1299743652344,294.1499938964844,267.1839904785156,266.84393310546875,273.01641845703125,267.3898620605469,290.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980887413024902,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,9.356382361147551e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.852721268543974e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460693359375,0.0,0.0,7.277186523424461e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.0,9.852732182480396e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004673706716857,291.1282043457031,294.1499938964844,267.1522827148437,266.81591796875,272.91326904296875,267.3460693359375,290.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016368865966797,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,9.356382361147551e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.852721268543974e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460693359375,0.0,0.0,7.277186523424461e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135131835937,0.0,0.0,9.852732182480396e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004673706716857,291.1282043457031,294.1499938964844,267.1522827148437,266.81591796875,272.91326904296875,267.3460693359375,290.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016368865966797,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,9.369455801788718e-05,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.86648810794577e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,7.287354674190283e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,9.866499021882193e-05,292.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004680237325374,291.1263427734375,294.1499938964844,267.122802734375,266.7894897460937,272.8112487792969,267.3036804199219,290.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05152130126953,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,9.369455801788718e-05,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.86648810794577e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,7.287354674190283e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,9.866499021882193e-05,292.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004680237325374,291.1263427734375,294.1499938964844,267.122802734375,266.7894897460937,272.8112487792969,267.3036804199219,290.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05152130126953,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,9.376242815051228e-05,293.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.873635281110182e-05,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.292633381439373e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8784484863281,0.0,0.0,9.873646195046604e-05,292.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004683627630583,291.1253967285156,294.1499938964844,267.1090087890625,266.77691650390625,272.7607116699219,267.2831115722656,290.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752679221870949e-09,0.0009990410180762,-0.0141234640032053,0.0,0.0,0.0,-0.0076646632514894,60.0,-16.068925857543945,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279113769531,0.0,0.0,9.383188444189729e-05,293.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.88094980129972e-05,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,7.298035779967904e-05,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,9.88095998764038e-05,292.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004687097098212,291.1244506835937,294.1499938964844,267.0958251953125,266.7648010253906,272.7104187011719,267.26300048828125,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202010804456e-09,0.0009997809538617,-0.0143501264974474,0.0,0.0,0.0,-0.0077075562439858,60.0,-16.08620262145996,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,9.397573012392968e-05,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.896096889860928e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,7.309223292395473e-05,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437805175781,0.0,0.0,9.89610780379735e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004694282542914,291.1224670410156,294.1499938964844,267.0715026855469,266.7420349121094,272.6107482910156,267.2242736816406,290.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120302200317383,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,9.397573012392968e-05,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.896096889860928e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,7.309223292395473e-05,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437805175781,0.0,0.0,9.89610780379735e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004694282542914,291.1224670410156,294.1499938964844,267.0715026855469,266.7420349121094,272.6107482910156,267.2242736816406,290.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120302200317383,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705993652344,0.0,0.0,9.412606596015394e-05,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.911927918437868e-05,292.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,7.320916483877227e-05,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209228515625,0.0,0.0,9.911938104778528e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004701791913248,291.12042236328125,294.1499938964844,267.04998779296875,266.7213134765625,272.5122985839844,267.1878967285156,290.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.205664870861938e-09,0.0010029145050793,-0.0153101170435547,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.15364646911621,-0.0,-6.857931111881045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705993652344,0.0,0.0,9.412606596015394e-05,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.911927918437868e-05,292.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,7.320916483877227e-05,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209228515625,0.0,0.0,9.911938104778528e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004701791913248,291.12042236328125,294.1499938964844,267.04998779296875,266.7213134765625,272.5122985839844,267.1878967285156,290.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.205664870861938e-09,0.0010029145050793,-0.0153101170435547,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.15364646911621,-0.0,-6.857931111881045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,9.429942292626949e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.930184023687616e-05,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,7.33439956093207e-05,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982177734375,0.0,0.0,9.930194210028276e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004710451466962,291.1183166503906,294.1499938964844,267.0375061035156,266.70904541015625,272.41510009765625,267.1546630859375,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185596466064453,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,9.429942292626949e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.930184023687616e-05,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,7.33439956093207e-05,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982177734375,0.0,0.0,9.930194210028276e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004710451466962,291.1183166503906,294.1499938964844,267.0375061035156,266.70904541015625,272.41510009765625,267.1546630859375,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185596466064453,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,9.451415826333688e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.952795517165214e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,7.351100794039667e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,9.952805703505874e-05,292.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004721177683677,291.1161499023437,294.1499938964844,267.039306640625,266.7108154296875,272.3193664550781,267.12701416015625,290.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.214990615844727,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,9.451415826333688e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.952795517165214e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,7.351100794039667e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,9.952805703505874e-05,292.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004721177683677,291.1161499023437,294.1499938964844,267.039306640625,266.7108154296875,272.3193664550781,267.12701416015625,290.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.214990615844727,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,9.463793685426936e-05,293.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.965830395231023e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,7.360728341154754e-05,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,9.965840581571685e-05,292.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004727360792458,291.1150207519531,294.1499938964844,267.0452575683594,266.7166748046875,272.2720947265625,267.1161193847656,290.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083738015964,6.8433410049806315e-09,0.0010083669330924,-0.0169804822653532,0.0,0.0,0.0,-0.0082053495571017,60.0,-16.22879981994629,-0.0,-6.93271502427706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,9.477302228333429e-05,293.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.980055619962512e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,7.371235551545396e-05,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533264160156,0.0,0.0,9.980065806303172e-05,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0004734108806587,291.1138916015625,294.1499938964844,267.0544128417969,266.72564697265625,272.22528076171875,267.1074523925781,290.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.242216110229492,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,9.507926733931528e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0001001230484689,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,7.395054126391187e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0001001231430564,292.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004749406070914,291.111572265625,294.1499938964844,267.0817565917969,266.75250244140625,272.1329345703125,267.0975341796875,290.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.26839256286621,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,9.507926733931528e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0001001230484689,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,7.395054126391187e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0001001231430564,292.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004749406070914,291.111572265625,294.1499938964844,267.0817565917969,266.75250244140625,272.1329345703125,267.0975341796875,290.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.26839256286621,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,9.543649503029884e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001004992227535,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,7.42283882573247e-05,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090148925781,0.0,0.0,0.0001004993246169,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004767250502482,291.10919189453125,294.1499938964844,267.120361328125,266.7904052734375,272.0426330566406,267.099365234375,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838216298239331e-09,0.0010168737499043,-0.0195862296968698,0.0,0.0,0.0,-0.0086985500529408,60.0,-16.29462432861328,-0.0,-7.050197581293105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,9.543649503029884e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001004992227535,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,7.42283882573247e-05,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090148925781,0.0,0.0,0.0001004993246169,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004767250502482,291.10919189453125,294.1499938964844,267.120361328125,266.7904052734375,272.0426330566406,267.099365234375,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838216298239331e-09,0.0010168737499043,-0.0195862296968698,0.0,0.0,0.0,-0.0086985500529408,60.0,-16.29462432861328,-0.0,-7.050197581293105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,9.584832150721924e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001009328989312,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,7.454869773937389e-05,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0001009330007946,292.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004787822254002,291.1067199707031,294.1499938964844,267.169189453125,266.8383483886719,271.95428466796875,267.1132202148437,290.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.32209014892578,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,9.584832150721924e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001009328989312,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,7.454869773937389e-05,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68701171875,0.0,0.0,0.0001009330007946,292.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004787822254002,291.1067199707031,294.1499938964844,267.169189453125,266.8383483886719,271.95428466796875,267.1132202148437,290.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.32209014892578,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766296386719,0.0,0.0,9.631849388824776e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001014280132949,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,7.491438009310514e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0001014281078823,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004811308172065,291.10418701171875,294.1499938964844,267.22723388671875,266.89532470703125,271.8681030273437,267.1401672363281,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35198974609375,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766296386719,0.0,0.0,9.631849388824776e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001014280132949,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,7.491438009310514e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0001014281078823,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004811308172065,291.10418701171875,294.1499938964844,267.22723388671875,266.89532470703125,271.8681030273437,267.1401672363281,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35198974609375,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,9.657648479333147e-05,293.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001016996902762,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,7.51150437281467e-05,291.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,0.0001016997848637,292.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004824195348192,291.1028747558594,294.1499938964844,267.2593688964844,266.9268798828125,271.82586669921875,267.15869140625,290.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290271602571,9.258495303754444e-09,0.0010290179634466,-0.0233054868876934,0.0,0.0,0.0,-0.0094026401638984,60.0,-16.368234634399414,-0.0,-7.219624365006895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,9.685022087069228e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.000101987941889,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,7.532794552389532e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.643310546875,0.0,0.0,0.0001019880437524,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004837868909817,291.1015625,294.1499938964844,267.2934265136719,266.9603271484375,271.7841796875,267.1805725097656,290.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319435968995,9.599539829707736e-09,0.0010319340508431,-0.0241984389722347,0.0,0.0,0.0,-0.009571710601449,60.0,-16.385515213012695,-0.0,-7.2606077594628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,9.744590352056548e-05,293.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0001026152240228,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,7.579125667689368e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001026153258862,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004867624666076,291.0988464355469,294.1499938964844,267.3667907714844,267.0323486328125,271.7025756835937,267.2340087890625,290.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341701717209162e-08,0.0010382798500359,-0.0261414274573326,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.42361068725586,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226135253906,0.0,0.0,9.744590352056548e-05,293.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0001026152240228,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,7.579125667689368e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001026153258862,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004867624666076,291.0988464355469,294.1499938964844,267.3667907714844,267.0323486328125,271.7025756835937,267.2340087890625,290.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341701717209162e-08,0.0010382798500359,-0.0261414274573326,0.0,0.0,0.0,-0.0099396295845508,60.0,-16.42361068725586,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
