time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,9.81064949883148e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001033108637784,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,7.630504842381924e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59991455078125,0.0,0.0,0.0001033109583659,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004900622298009,291.0960388183594,294.1499938964844,267.4462890625,267.1103820800781,271.6233825683594,267.2998046875,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164741131608482e-08,0.0010453172726556,-0.0282958149909973,0.0,0.0,0.0,-0.010347643867135,60.0,-16.467140197753906,-0.0,-7.450181271906332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,9.81064949883148e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001033108637784,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,7.630504842381924e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59991455078125,0.0,0.0,0.0001033109583659,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004900622298009,291.0960388183594,294.1499938964844,267.4462890625,267.1103820800781,271.6233825683594,267.2998046875,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164741131608482e-08,0.0010453172726556,-0.0282958149909973,0.0,0.0,0.0,-0.010347643867135,60.0,-16.467140197753906,-0.0,-7.450181271906332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,9.883075836114584e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001040735442074,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,7.686836761422455e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5782775878906,0.0,0.0,0.0001040736387949,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004936800687573,291.0931701660156,294.1499938964844,267.5309143066406,267.1934509277344,271.546630859375,267.3766784667969,290.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067122412418032e-08,0.0010530330473557,-0.0306574385613203,0.0,0.0,0.0,-0.0107949906960129,60.0,-16.5166072845459,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,9.883075836114584e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001040735442074,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,7.686836761422455e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5782775878906,0.0,0.0,0.0001040736387949,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004936800687573,291.0931701660156,294.1499938964844,267.5309143066406,267.1934509277344,271.546630859375,267.3766784667969,290.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067122412418032e-08,0.0010530330473557,-0.0306574385613203,0.0,0.0,0.0,-0.0107949906960129,60.0,-16.5166072845459,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,9.961433534044772e-05,293.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001048986960086,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.0,7.747781637590379e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,0.000104898790596,292.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004975942429155,291.0901794433594,294.1499938964844,267.6195983886719,267.280517578125,271.472412109375,267.4629211425781,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043416124958185e-08,0.0010613807244226,-0.0332119278609752,0.0,0.0,0.0,-0.0112789794802665,60.0,-16.572114944458008,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,9.961433534044772e-05,293.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001048986960086,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.0,7.747781637590379e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,0.000104898790596,292.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004975942429155,291.0901794433594,294.1499938964844,267.6195983886719,267.280517578125,271.472412109375,267.4629211425781,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043416124958185e-08,0.0010613807244226,-0.0332119278609752,0.0,0.0,0.0,-0.0112789794802665,60.0,-16.572114944458008,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0001000262855086,293.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001053324958775,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963317871094,0.0,0.0,7.779822044540197e-05,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458679199219,0.0,0.0,0.000105332583189,292.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004996520001441,291.0886535644531,294.1499938964844,267.6651611328125,267.3252258300781,271.436279296875,267.5090637207031,290.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657828534021,1.3556681111026592e-08,0.0010657693492248,-0.0345546454191207,0.0,0.0,0.0,-0.0115334251895546,60.0,-16.60208511352539,-0.0,-7.744602470438623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91552734375,0.0,0.0,0.0001004491350613,293.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001057777772075,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,7.812710828147829e-05,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.0001057778717949,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0005017642397433,291.08709716796875,294.1499938964844,267.7113647460937,267.3705749511719,271.4007568359375,267.5567321777344,290.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702881263568,1.4083540555986929e-08,0.0010702740401029,-0.0359327308833599,0.0,0.0,0.0,-0.0117946099489927,60.0,-16.633235931396484,-0.0,-7.810218249915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001013220899039,293.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001066970362444,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85699462890625,0.0,0.0,7.880607154220343e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135192871094,0.0,0.0,0.0001066971308318,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.000506124808453,291.0839233398437,294.1499938964844,267.80517578125,267.462646484375,271.33160400390625,267.6556396484375,290.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795891284942,1.517121006600064e-08,0.0010795739945024,-0.0387770608067512,0.0,0.0,0.0,-0.0123338121920824,60.0,-16.698564529418945,-0.0,-7.946553637339093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001013220899039,293.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001066970362444,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85699462890625,0.0,0.0,7.880607154220343e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135192871094,0.0,0.0,0.0001066971308318,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.000506124808453,291.0839233398437,294.1499938964844,267.80517578125,267.462646484375,271.33160400390625,267.6556396484375,290.4732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795891284942,1.517121006600064e-08,0.0010795739945024,-0.0387770608067512,0.0,0.0,0.0,-0.0123338121920824,60.0,-16.698564529418945,-0.0,-7.946553637339093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0001022157230181,293.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001076380794984,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.830810546875,0.0,0.0,7.950111466925591e-05,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,0.0001076381740858,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0005105886957608,291.08062744140625,294.1499938964844,267.8999938964844,267.55572509765625,271.2649841308594,267.7578430175781,290.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284662507359826e-08,0.0010890943231061,-0.0416878573596477,0.0,0.0,0.0,-0.0128857940435409,60.0,-16.76645851135254,-0.0,-8.087341285545335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0001022157230181,293.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001076380794984,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.830810546875,0.0,0.0,7.950111466925591e-05,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,0.0001076381740858,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0005105886957608,291.08062744140625,294.1499938964844,267.8999938964844,267.55572509765625,271.2649841308594,267.7578430175781,290.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284662507359826e-08,0.0010890943231061,-0.0416878573596477,0.0,0.0,0.0,-0.0128857940435409,60.0,-16.76645851135254,-0.0,-8.087341285545335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,0.0001031086067087,293.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.000108578329673,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046264648437,0.0,0.0,8.019558299565688e-05,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703674316406,0.0,0.0,0.0001085784242604,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0005150488577783,291.0772399902344,294.1499938964844,267.9948425292969,267.6487731933594,271.2008972167969,267.8614196777344,290.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952080190181,0.0,0.0,0.0,-0.0134373204782605,60.0,-16.83439064025879,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,0.0001031086067087,293.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.000108578329673,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046264648437,0.0,0.0,8.019558299565688e-05,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703674316406,0.0,0.0,0.0001085784242604,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0005150488577783,291.0772399902344,294.1499938964844,267.9948425292969,267.6487731933594,271.2008972167969,267.8614196777344,290.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952080190181,0.0,0.0,0.0,-0.0134373204782605,60.0,-16.83439064025879,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,0.0001039825801854,293.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001094986655516,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,8.087533933576196e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001094987601391,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0005194145487621,291.07373046875,294.1499938964844,268.088623046875,267.7408447265625,271.13946533203125,267.964599609375,290.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079361429437,1.848617436905897e-08,0.0011079176329076,-0.0474399290978908,0.0,0.0,0.0,-0.0139771699905395,60.0,-16.899595260620117,-0.0,-8.369338644342862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,0.0001039825801854,293.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001094986655516,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,8.087533933576196e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001094987601391,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0005194145487621,291.07373046875,294.1499938964844,268.088623046875,267.7408447265625,271.13946533203125,267.964599609375,290.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079361429437,1.848617436905897e-08,0.0011079176329076,-0.0474399290978908,0.0,0.0,0.0,-0.0139771699905395,60.0,-16.899595260620117,-0.0,-8.369338644342862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958374023437,0.0,0.0,0.0001044266682583,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001099663131753,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,8.122074359562248e-05,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001099664004868,292.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0005216328427195,291.0719299316406,294.1499938964844,268.13482666015625,267.7861633300781,271.1096496582031,268.0156555175781,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126677272841,1.9039514853602668e-08,0.0011126486351713,-0.0488849878311157,0.0,0.0,0.0,-0.0142514817416667,60.0,-16.93168067932129,-0.0,-8.440976984047668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,0.0001048704070854,293.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0001104335897252,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,8.156587136909366e-05,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,0.0001104336770367,292.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0005238493904471,291.07012939453125,294.1499938964844,268.1803894042969,267.83087158203125,271.0805053710937,268.0661315917969,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173957027494,1.959242368343439e-08,0.0011173761449754,-0.0503286086022853,0.0,0.0,0.0,-0.0145255802199244,60.0,-16.964466094970703,-0.0,-8.512863303167253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561340332031,0.0,0.0,0.0001056509499903,293.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.000111255540105,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72637939453125,0.0,0.0,8.21729627205059e-05,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057922363281,0.0,0.0,0.0001112556274165,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0005277483724057,291.06640625,294.1499938964844,268.26910400390625,267.9179077148437,271.02392578125,268.1646423339844,290.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.0565007474715458e-08,0.0011256921570748,-0.0528672374784946,0.0,0.0,0.0,-0.0150077296420931,60.0,-17.023380279541016,-0.0,-8.64005187395378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561340332031,0.0,0.0,0.0001056509499903,293.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.000111255540105,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72637939453125,0.0,0.0,8.21729627205059e-05,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057922363281,0.0,0.0,0.0001112556274165,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0005277483724057,291.06640625,294.1499938964844,268.26910400390625,267.9179077148437,271.02392578125,268.1646423339844,290.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.0565007474715458e-08,0.0011256921570748,-0.0528672374784946,0.0,0.0,0.0,-0.0150077296420931,60.0,-17.023380279541016,-0.0,-8.64005187395378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297668457031,0.0,0.0,0.0001062322844518,293.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001118677173508,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,8.26251125545241e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,0.0001118678046623,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.000530652294401,291.0625915527344,294.1499938964844,268.35369873046875,268.0009155273437,270.9700012207031,268.2582397460937,290.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319071054458,2.128937026668609e-08,0.0011318858014419,-0.0547573119401931,0.0,0.0,0.0,-0.0153668262064456,60.0,-17.05767059326172,-0.0,-8.735391787695337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297668457031,0.0,0.0,0.0001062322844518,293.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001118677173508,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,8.26251125545241e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,0.0001118678046623,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.000530652294401,291.0625915527344,294.1499938964844,268.35369873046875,268.0009155273437,270.9700012207031,268.2582397460937,290.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319071054458,2.128937026668609e-08,0.0011318858014419,-0.0547573119401931,0.0,0.0,0.0,-0.0153668262064456,60.0,-17.05767059326172,-0.0,-8.735391787695337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,0.0001066342156263,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001122909598052,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745910644531,0.0,0.0,8.293772407341748e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,0.0001122910543926,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0005326599930413,291.05865478515625,294.1499938964844,268.4331970214844,268.07891845703125,270.9184265136719,268.3464050292969,290.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790176774061365e-08,0.0011361682554706,-0.0560637302696704,0.0,0.0,0.0,-0.0156150981783866,60.0,-17.066814422607422,-0.0,-8.801612949582704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,0.0001066342156263,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001122909598052,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745910644531,0.0,0.0,8.293772407341748e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,0.0001122910543926,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0005326599930413,291.05865478515625,294.1499938964844,268.4331970214844,268.07891845703125,270.9184265136719,268.3464050292969,290.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790176774061365e-08,0.0011361682554706,-0.0560637302696704,0.0,0.0,0.0,-0.0156150981783866,60.0,-17.066814422607422,-0.0,-8.801612949582704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001068517012754,293.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.000112519985123,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6489562988281,0.0,0.0,8.310688281198964e-05,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001125200797105,292.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0005337463808245,291.0546569824219,294.1499938964844,268.5065612792969,268.1509094238281,270.8692932128906,268.4277648925781,290.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.20611564571982e-08,0.0011384855024516,-0.0567704960703849,0.0,0.0,0.0,-0.0157494358718395,60.0,-17.048919677734375,-0.0,-8.837548648443774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001068517012754,293.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.000112519985123,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6489562988281,0.0,0.0,8.310688281198964e-05,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001125200797105,292.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0005337463808245,291.0546569824219,294.1499938964844,268.5065612792969,268.1509094238281,270.8692932128906,268.4277648925781,290.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.20611564571982e-08,0.0011384855024516,-0.0567704960703849,0.0,0.0,0.0,-0.0157494358718395,60.0,-17.048919677734375,-0.0,-8.837548648443774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66455078125,0.0,0.0,0.0001069161953637,293.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0001125879061874,291.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,8.315704326378182e-05,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311462402344,0.0,0.0,0.0001125879934988,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0005340685602277,291.0526123046875,294.1499938964844,268.5406188964844,268.184326171875,270.8456115722656,268.4658508300781,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391948210075,2.2141506406114786e-08,0.0011391727020964,-0.0569800473749637,0.0,0.0,0.0,-0.0157892685383558,60.0,-17.032344818115234,-0.0,-8.848218158163945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,0.0001069725985871,293.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001126472998294,291.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,8.320091001223773e-05,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206481933594,0.0,0.0,0.0001126473871408,292.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0005343502853065,291.050537109375,294.1499938964844,268.5727844238281,268.2158508300781,270.8225402832031,268.5018310546875,290.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397956404834,2.2211771977254106e-08,0.001139773405157,-0.0571632944047451,0.0,0.0,0.0,-0.0158241018652915,60.0,-17.013193130493164,-0.0,-8.857553268626361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62603759765625,0.0,0.0,0.0001070700091077,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001127498762798,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,8.327667455887422e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.0001127499563153,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0005348368431441,291.0463562011719,294.1499938964844,268.6307983398437,268.2727966308594,270.77783203125,268.5684814453125,290.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312201838089e-08,0.0011408110149204,-0.0574797503650188,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.974090576171875,-0.0,-8.873688273070004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62603759765625,0.0,0.0,0.0001070700091077,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001127498762798,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,8.327667455887422e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.0001127499563153,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0005348368431441,291.0463562011719,294.1499938964844,268.6307983398437,268.2727966308594,270.77783203125,268.5684814453125,290.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312201838089e-08,0.0011408110149204,-0.0574797503650188,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.974090576171875,-0.0,-8.873688273070004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006774902344,0.0,0.0,0.0001071139267878,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001127961222664,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733642578125,0.0,0.0,8.33108279039152e-05,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,0.0001127962095779,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0005350562278181,291.0420837402344,294.1499938964844,268.6796264648437,268.3207092285156,270.7351379394531,268.6261291503906,290.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934446334838867,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006774902344,0.0,0.0,0.0001071139267878,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001127961222664,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733642578125,0.0,0.0,8.33108279039152e-05,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,0.0001127962095779,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0005350562278181,291.0420837402344,294.1499938964844,268.6796264648437,268.3207092285156,270.7351379394531,268.6261291503906,290.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934446334838867,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,0.0001071188235073,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0001128012809203,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,8.331464050570503e-05,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583923339844,0.0,0.0,0.0001128013609559,292.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0005350806750357,291.0377197265625,294.1499938964844,268.7182312011719,268.35858154296875,270.6941223144531,268.6746826171875,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89495849609375,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,0.0001071188235073,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0001128012809203,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,8.331464050570503e-05,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583923339844,0.0,0.0,0.0001128013609559,292.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0005350806750357,291.0377197265625,294.1499938964844,268.7182312011719,268.35858154296875,270.6941223144531,268.6746826171875,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89495849609375,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.0001071055812644,293.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001127873329096,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,8.330434502568096e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001127874202211,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0005350145511329,291.0332946777344,294.1499938964844,268.74560546875,268.3854064941406,270.6546325683594,268.7124328613281,290.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.85934829711914,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.0001071055812644,293.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001127873329096,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52410888671875,0.0,0.0,8.330434502568096e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001127874202211,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0005350145511329,291.0332946777344,294.1499938964844,268.74560546875,268.3854064941406,270.6546325683594,268.7124328613281,290.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.85934829711914,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382995605469,0.0,0.0,0.000107097926957,293.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001127792711486,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119323730469,0.0,0.0,8.329838601639494e-05,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,0.0001127793584601,292.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0005349763086996,291.0310363769531,294.1499938964844,268.7547302246094,268.3943786621094,270.6353759765625,268.72723388671875,290.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.844032287597656,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,0.0001070935977622,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001127747163991,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998474121094,0.0,0.0,8.329501724801958e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177734375,0.0,0.0,0.0001127747964346,292.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0005349546554498,291.0287780761719,294.1499938964844,268.7606811523437,268.40020751953125,270.61639404296875,268.7388000488281,290.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.83139419555664,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0001071000879164,293.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001127815485233,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,8.330006676260382e-05,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.0001127816285588,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0005349871353246,291.0242004394531,294.1499938964844,268.76251220703125,268.4020080566406,270.5790100097656,268.7538146972656,290.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.813926696777344,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
