time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0001071000879164,293.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001127815485233,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,8.330006676260382e-05,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.0001127816285588,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0005349871353246,291.0242004394531,294.1499938964844,268.76251220703125,268.4020080566406,270.5790100097656,268.7538146972656,290.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.813926696777344,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,0.0001071413207682,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001128249714383,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4519348144531,0.0,0.0,8.333213918376714e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17779541015625,0.0,0.0,0.0001128250441979,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0005351930740289,291.01953125,294.1499938964844,268.75,268.3897399902344,270.542236328125,268.75469970703125,290.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812103271484375,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,0.0001071413207682,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001128249714383,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4519348144531,0.0,0.0,8.333213918376714e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17779541015625,0.0,0.0,0.0001128250441979,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0005351930740289,291.01953125,294.1499938964844,268.75,268.3897399902344,270.542236328125,268.75469970703125,290.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812103271484375,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,0.0001072242812369,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001129123338614,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,8.339666237588972e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0001129124138969,292.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0005356075125746,291.0147705078125,294.1499938964844,268.7300109863281,268.3701171875,270.505859375,268.7440795898437,290.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824541091918945,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,0.0001072242812369,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001129123338614,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,8.339666237588972e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0001129124138969,292.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0005356075125746,291.0147705078125,294.1499938964844,268.7300109863281,268.3701171875,270.505859375,268.7440795898437,290.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824541091918945,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.0001073477105819,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0001130423115682,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40484619140625,0.0,0.0,8.349266863660887e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,0.0001130423843278,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.000536224048119,291.0099182128906,294.1499938964844,268.7099914550781,268.3504943847656,270.4697570800781,268.7274780273437,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84633445739746,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.0001073477105819,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0001130423115682,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40484619140625,0.0,0.0,8.349266863660887e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,0.0001130423843278,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.000536224048119,291.0099182128906,294.1499938964844,268.7099914550781,268.3504943847656,270.4697570800781,268.7274780273437,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84633445739746,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.417724609375,0.0,0.0,0.0001074241954484,293.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001131228491431,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,8.355214959010482e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0001131229291786,292.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0005366061232052,291.0074768066406,294.1499938964844,268.70001220703125,268.3406677246094,270.4518127441406,268.71826171875,290.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299113929271,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.859655380249023,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40594482421875,0.0,0.0,0.000107510080852,293.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001132132892962,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.381591796875,0.0,0.0,8.361895015696064e-05,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11895751953125,0.0,0.0,0.0001132133693317,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0005370351136662,291.0050048828125,294.1499938964844,268.69000244140625,268.33087158203125,270.4339599609375,268.70867919921875,290.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.2881231132032563e-08,0.001145496731624,-0.0589088983833789,0.0,0.0,0.0,-0.0161559768021106,60.0,-16.874631881713867,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,0.0001077060296665,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001134196354541,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,8.377135964110494e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995788574219,0.0,0.0,0.0001134197082137,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0005380139336921,291.0,294.1499938964844,268.6700134277344,268.3112487792969,270.3983764648437,268.6890563964844,290.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908472061157227,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,0.0001077060296665,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001134196354541,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,8.377135964110494e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995788574219,0.0,0.0,0.0001134197082137,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0005380139336921,291.0,294.1499938964844,268.6700134277344,268.3112487792969,270.3983764648437,268.6890563964844,290.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908472061157227,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,0.0001079313951777,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001136569626396,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,8.394664473598823e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0001136570353992,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0005391396698541,290.9949035644531,294.1499938964844,268.6499938964844,268.2916259765625,270.3630676269531,268.6690368652344,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947580337524414,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,0.0001079313951777,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001136569626396,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,8.394664473598823e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0001136570353992,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0005391396698541,290.9949035644531,294.1499938964844,268.6499938964844,268.2916259765625,270.3630676269531,268.6690368652344,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947580337524414,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.0001081787559087,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001139174419222,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,8.413903560722247e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0001139175146818,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.00054037530208,290.9897155761719,294.1499938964844,268.6300048828125,268.2720031738281,270.3279724121094,268.6488647460937,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.990779876708984,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,0.0001081787559087,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001139174419222,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,8.413903560722247e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0001139175146818,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.00054037530208,290.9897155761719,294.1499938964844,268.6300048828125,268.2720031738281,270.3279724121094,268.6488647460937,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.990779876708984,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.0,0.0,0.0001084400500985,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0001141925968113,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,8.434226037934422e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.0,0.0,0.0001141926695709,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0005416804924607,290.9844665527344,294.1499938964844,268.6099853515625,268.2523803710937,270.2931213378906,268.6286315917969,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.036888122558594,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.0,0.0,0.0001084400500985,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0001141925968113,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,8.434226037934422e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.0,0.0,0.0001141926695709,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0005416804924607,290.9844665527344,294.1499938964844,268.6099853515625,268.2523803710937,270.2931213378906,268.6286315917969,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.036888122558594,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016357421875,0.0,0.0,0.0001085731491912,293.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001143327535828,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,8.444578270427883e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326538085937,0.0,0.0,0.0001143328263424,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0005423453985713,290.9817810058594,294.1499938964844,268.6000061035156,268.2425842285156,270.2757873535156,268.6184997558594,290.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.06064224243164,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2902526855469,0.0,0.0,0.0001087062992155,293.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.000114472968562,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,8.45493414090015e-05,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0001144730340456,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0005430104793049,290.9790954589844,294.1499938964844,268.5899963378906,268.2327575683594,270.2585144042969,268.6083984375,290.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.084592819213867,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,0.0001089680590666,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0001147486109402,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,8.475293725496158e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.0001147486836998,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.000544317997992,290.9736328125,294.1499938964844,268.57000732421875,268.213134765625,270.2240905761719,268.588134765625,290.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13240623474121,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,0.0001089680590666,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0001147486109402,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,8.475293725496158e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.0001147486836998,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.000544317997992,290.9736328125,294.1499938964844,268.57000732421875,268.213134765625,270.2240905761719,268.588134765625,290.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13240623474121,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,0.0001091189042199,293.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0001149074596469,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318420410156,0.0,0.0,8.487025479553267e-05,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930419921875,0.0,0.0,0.0001149075324065,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0005450714961625,290.9703369140625,294.1499938964844,268.5580139160156,268.2013854980469,270.2035217285156,268.57598876953125,290.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.160518646240234,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449645996094,0.0,0.0,0.0001092155871447,293.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001150092721218,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22296142578125,0.0,0.0,8.494545909343287e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0001150093448814,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0005455545033328,290.9681091308594,294.1499938964844,268.54998779296875,268.1935119628906,270.1898803710937,268.5679016113281,290.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006309911645985e-08,0.0011636650888249,-0.0644464343786239,0.0,0.0,0.0,-0.0172094535082578,60.0,-17.178848266601562,-0.0,-9.232828546146268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,0.0001094469771487,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001152529366663,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,8.512542262906209e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,0.0001152530021499,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0005467102746479,290.96246337890625,294.1499938964844,268.5299987792969,268.17388916015625,270.1558837890625,268.54766845703125,290.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294621508464843e-08,0.0011661299504339,-0.0651972740888595,0.0,0.0,0.0,-0.0173523798584938,60.0,-17.222801208496094,-0.0,-9.271987977399476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,0.0001094469771487,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001152529366663,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,8.512542262906209e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,0.0001152530021499,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0005467102746479,290.96246337890625,294.1499938964844,268.5299987792969,268.17388916015625,270.1558837890625,268.54766845703125,290.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294621508464843e-08,0.0011661299504339,-0.0651972740888595,0.0,0.0,0.0,-0.0173523798584938,60.0,-17.222801208496094,-0.0,-9.271987977399476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002868652344,0.0,0.0,0.0001096783744287,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001154966084868,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,8.530540071660653e-05,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0001154966739704,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0005478661623783,290.9567565917969,294.1499938964844,268.510009765625,268.1542663574219,270.12213134765625,268.5274658203125,290.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686205398291,2.5582949092495252e-08,0.0011685950448736,-0.0659480616450309,0.0,0.0,0.0,-0.0174953136593103,60.0,-17.26581382751465,-0.0,-9.311231963238242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002868652344,0.0,0.0,0.0001096783744287,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0001154966084868,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,8.530540071660653e-05,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0001154966739704,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0005478661623783,290.9567565917969,294.1499938964844,268.510009765625,268.1542663574219,270.12213134765625,268.5274658203125,290.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686205398291,2.5582949092495252e-08,0.0011685950448736,-0.0659480616450309,0.0,0.0,0.0,-0.0174953136593103,60.0,-17.26581382751465,-0.0,-9.311231963238242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,0.0001097821441362,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001156058860942,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16796875,0.0,0.0,8.538611291442066e-05,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390869140625,0.0,0.0,0.0001156059588538,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0005483845598064,290.953857421875,294.1499938964844,268.5,268.1444702148437,270.1053161621094,268.5173645019531,290.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697262525558,2.571225365954888e-08,0.0011697005247697,-0.0662847235798835,0.0,0.0,0.0,-0.0175594165921211,60.0,-17.286441802978516,-0.0,-9.32885910742698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,0.0001098730062949,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001157015649368,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,8.545678429072723e-05,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298400878906,0.0,0.0,0.0001157016376964,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0005488384049385,290.9509582519531,294.1499938964844,268.489990234375,268.1346435546875,270.08856201171875,268.5072631835937,290.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706943623721,2.5825464433637532e-08,0.0011706685181707,-0.0665794685482978,0.0,0.0,0.0,-0.0176155380904674,60.0,-17.305973052978516,-0.0,-9.344305595959669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561889648437,0.0,0.0,0.0001099919390981,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001158268059953,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354064941406,0.0,0.0,8.554928353987634e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114685058594,0.0,0.0,0.0001158268714789,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0005494324723258,290.945068359375,294.1499938964844,268.4700012207031,268.1150207519531,270.0552673339844,268.48712158203125,290.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973642792109786e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.33751678466797,-0.0,-9.364541853074117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561889648437,0.0,0.0,0.0001099919390981,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001158268059953,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354064941406,0.0,0.0,8.554928353987634e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114685058594,0.0,0.0,0.0001158268714789,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0005494324723258,290.945068359375,294.1499938964844,268.4700012207031,268.1150207519531,270.0552673339844,268.48712158203125,290.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973642792109786e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.33751678466797,-0.0,-9.364541853074117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,0.0001100129666156,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0001158489467343,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,8.556563989259303e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,0.0001158490122179,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0005495375371538,290.9390869140625,294.1499938964844,268.45001220703125,268.09539794921875,270.0221862792969,268.467041015625,290.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999820962852027e-08,0.0011721597984433,-0.067033365368843,0.0,0.0,0.0,-0.0177019760012626,60.0,-17.355449676513672,-0.0,-9.368118725205933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,0.0001100129666156,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0001158489467343,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,8.556563989259303e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,0.0001158490122179,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0005495375371538,290.9390869140625,294.1499938964844,268.45001220703125,268.09539794921875,270.0221862792969,268.467041015625,290.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999820962852027e-08,0.0011721597984433,-0.067033365368843,0.0,0.0,0.0,-0.0177019760012626,60.0,-17.355449676513672,-0.0,-9.368118725205933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,0.0001099460205296,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.000115778449981,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,8.551356586394832e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,0.0001157785154646,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0005492031341418,290.9330444335937,294.1499938964844,268.42999267578125,268.0757751464844,269.9894104003906,268.447021484375,290.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916369494893843e-08,0.0011714465217664,-0.0668161213397979,0.0,0.0,0.0,-0.0176606085151433,60.0,-17.358781814575195,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,0.0001099460205296,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.000115778449981,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,8.551356586394832e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,0.0001157785154646,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0005492031341418,290.9330444335937,294.1499938964844,268.42999267578125,268.0757751464844,269.9894104003906,268.447021484375,290.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916369494893843e-08,0.0011714465217664,-0.0668161213397979,0.0,0.0,0.0,-0.0176606085151433,60.0,-17.358781814575195,-0.0,-9.356717356467925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,0.000109793858428,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001156182261183,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,8.539522241335362e-05,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85711669921875,0.0,0.0,0.000115618284326,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0005484430585056,290.92694091796875,294.1499938964844,268.4100036621094,268.05615234375,269.9569396972656,268.4270935058594,290.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348663330078125,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,0.000109793858428,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001156182261183,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,8.539522241335362e-05,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85711669921875,0.0,0.0,0.000115618284326,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0005484430585056,290.92694091796875,294.1499938964844,268.4100036621094,268.05615234375,269.9569396972656,268.4270935058594,290.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348663330078125,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.0,0.0,0.0001096831038012,293.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001155015925178,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609436035156,0.0,0.0,8.53090823511593e-05,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,0.0001155016580014,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0005478898528963,290.9238586425781,294.1499938964844,268.3999938964844,268.0463562011719,269.9407958984375,268.4171447753906,290.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686711804941,2.558870804136859e-08,0.0011686456855386,-0.0659630522131919,0.0,0.0,0.0,-0.0174981765449047,60.0,-17.338119506835938,-0.0,-9.312017112961257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700988769531,0.0,0.0,0.0001095524130505,293.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001153639677795,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,8.520743722328916e-05,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,0.0001153640332631,292.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0005472369957715,290.9207763671875,294.1499938964844,268.3900146484375,268.0365295410156,269.9247741699219,268.4072265625,290.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.542583565912082e-08,0.0011672533582895,-0.0655389577150344,0.0,0.0,0.0,-0.0174174346029758,60.0,-17.32421875,-0.0,-9.28983681092177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
