time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001092487000278,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001150441457866,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,8.497121598338708e-05,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,0.0001150442039943,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0005457198712974,290.91455078125,294.1499938964844,268.3699951171875,268.01690673828125,269.8929443359375,268.387451171875,290.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.28801727294922,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001092487000278,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0001150441457866,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,8.497121598338708e-05,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,0.0001150442039943,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0005457198712974,290.91455078125,294.1499938964844,268.3699951171875,268.01690673828125,269.8929443359375,268.387451171875,290.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.28801727294922,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283203125,0.0,0.0,0.000108926797111,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001147051661973,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,8.472084300592542e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,0.000114705224405,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0005441118846647,290.90826416015625,294.1499938964844,268.3500061035156,267.9972839355469,269.8614501953125,268.3677062988281,290.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464618376052385e-08,0.001160587882623,-0.0635084062814712,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.245027542114258,-0.0,-9.184031313225205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283203125,0.0,0.0,0.000108926797111,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001147051661973,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,8.472084300592542e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,0.000114705224405,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0005441118846647,290.90826416015625,294.1499938964844,268.3500061035156,267.9972839355469,269.8614501953125,268.3677062988281,290.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464618376052385e-08,0.001160587882623,-0.0635084062814712,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.245027542114258,-0.0,-9.184031313225205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001143868284998,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,8.448572043562308e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001143868867075,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0005426018615253,290.9019470214844,294.1499938964844,268.3299865722656,267.9776611328125,269.83026123046875,268.3479919433594,290.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20189666748047,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001143868284998,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,8.448572043562308e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001143868867075,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0005426018615253,290.9019470214844,294.1499938964844,268.3299865722656,267.9776611328125,269.83026123046875,268.3479919433594,290.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20189666748047,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874267578125,0.0,0.0,0.0001083287061192,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001140753447543,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96893310546875,0.0,0.0,8.42556546558626e-05,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.000114075395686,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0005411243182606,290.89556884765625,294.1499938964844,268.3099975585937,267.9580383300781,269.79937744140625,268.3282470703125,290.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.16071891784668,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874267578125,0.0,0.0,0.0001083287061192,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001140753447543,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96893310546875,0.0,0.0,8.42556546558626e-05,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.000114075395686,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0005411243182606,290.89556884765625,294.1499938964844,268.3099975585937,267.9580383300781,269.79937744140625,268.3282470703125,290.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.16071891784668,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773254394531,0.0,0.0,0.0001081839000107,293.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001139228625106,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,8.414303738391027e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001139229207183,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0005404009716585,290.892333984375,294.1499938964844,268.29998779296875,267.9482421875,269.7840881347656,268.3183898925781,290.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.37203892083926e-08,0.0011526726884767,-0.0610962398350238,0.0,0.0,0.0,-0.0165719855576753,60.0,-17.140504837036133,-0.0,-9.05917829641112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,0.0001080428337445,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.000113774302008,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,8.403331594308838e-05,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0001137743602157,292.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0005396963097155,290.8891296386719,294.1499938964844,268.2900085449219,267.9384155273437,269.7688293457031,268.3085327148437,290.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12067222595215,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.0001077774577424,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.000113494854304,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,8.382691157748923e-05,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,0.0001134949052357,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0005383706884458,290.88262939453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7385559082031,268.288818359375,289.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08294677734375,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.0001077774577424,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.000113494854304,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,8.382691157748923e-05,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,0.0001134949052357,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0005383706884458,290.88262939453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7385559082031,268.288818359375,289.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08294677734375,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0001132475808844,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,8.364427776541561e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.0001132476318161,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0005371977458707,290.8760986328125,294.1499938964844,268.25,267.899169921875,269.7085876464844,268.26910400390625,289.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.04914665222168,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0001132475808844,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,8.364427776541561e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,0.0001132476318161,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0005371977458707,290.8760986328125,294.1499938964844,268.25,267.899169921875,269.7085876464844,268.26910400390625,289.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.04914665222168,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.000113042515295,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,8.349281415576115e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,0.0001130425662267,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0005362250376492,290.8695068359375,294.1499938964844,268.2300109863281,267.8795471191406,269.6788330078125,268.24932861328125,289.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.020828247070312,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.000113042515295,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,8.349281415576115e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,0.0001130425662267,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0005362250376492,290.8695068359375,294.1499938964844,268.2300109863281,267.8795471191406,269.6788330078125,268.24932861328125,289.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.020828247070312,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886108398437,0.0,0.0,0.0001072022205335,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,8.337950566783547e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,0.0001128891526605,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0005354972672648,290.8628845214844,294.1499938964844,268.2099914550781,267.85992431640625,269.6493530273437,268.2295227050781,289.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.99946403503418,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886108398437,0.0,0.0,0.0001072022205335,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,0.0001128890944528,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,8.337950566783547e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,0.0001128891526605,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0005354972672648,290.8628845214844,294.1499938964844,268.2099914550781,267.85992431640625,269.6493530273437,268.2295227050781,289.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.99946403503418,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,0.0001071505030267,293.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,0.000112834641186,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619079589844,0.0,0.0,8.333927689818665e-05,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,0.0001128346921177,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0005352389416657,290.8595275878906,294.1499938964844,268.20001220703125,267.8501281738281,269.6347045898437,268.2196044921875,289.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416841298341,2.243255892153684e-08,0.001141661661677,-0.0577390491962432,0.0,0.0,0.0,-0.0159335564821958,60.0,-16.99192237854004,-0.0,-8.886919999895326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.869384765625,0.0,0.0,0.0001071150545612,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001127973155234,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,8.331170829478651e-05,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,0.0001127973664551,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,0.0005350618739612,290.8561706542969,294.1499938964844,268.19000244140625,267.8403015136719,269.6200866699219,268.2096862792969,289.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413062456995,2.238838092694096e-08,0.0011412838939577,-0.0576238483190536,0.0,0.0,0.0,-0.0159116555005311,60.0,-16.986801147460938,-0.0,-8.881040258756911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,0.0001070915968739,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001127726063714,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,8.329346019309014e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0001127726573031,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0005349447019398,290.8493957519531,294.1499938964844,268.1700134277344,267.8206787109375,269.5910339355469,268.1897888183594,289.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410559527575,2.235912788250971e-08,0.0011410336010158,-0.057547565549612,0.0,0.0,0.0,-0.0158971529453992,60.0,-16.982999801635742,-0.0,-8.87714790565042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,0.0001070915968739,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001127726063714,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,8.329346019309014e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0001127726573031,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0005349447019398,290.8493957519531,294.1499938964844,268.1700134277344,267.8206787109375,269.5910339355469,268.1897888183594,289.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410559527575,2.235912788250971e-08,0.0011410336010158,-0.057547565549612,0.0,0.0,0.0,-0.0158971529453992,60.0,-16.982999801635742,-0.0,-8.87714790565042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.831298828125,0.0,0.0,0.0001071419465006,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.0001128256335505,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,8.333262667292729e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,0.0001128256844822,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0005351962172426,290.84259033203125,294.1499938964844,268.1499938964844,267.8010559082031,269.5621337890625,268.1697998046875,289.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242185459522261e-08,0.0011415695771574,-0.0577111355960369,0.0,0.0,0.0,-0.0159282479435205,60.0,-16.990867614746094,-0.0,-8.885494651167394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.831298828125,0.0,0.0,0.0001071419465006,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.0001128256335505,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,8.333262667292729e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,0.0001128256844822,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0005351962172426,290.84259033203125,294.1499938964844,268.1499938964844,267.8010559082031,269.5621337890625,268.1697998046875,289.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242185459522261e-08,0.0011415695771574,-0.0577111355960369,0.0,0.0,0.0,-0.0159282479435205,60.0,-16.990867614746094,-0.0,-8.885494651167394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,0.0001072343438863,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001129229276557,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,8.340448403032497e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,0.0001129229785874,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.000535657745786,290.835693359375,294.1499938964844,268.1300048828125,267.781982421875,269.5334167480469,268.1497497558594,289.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536964294772588e-08,0.0011425537522882,-0.0580112896859645,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.00794219970703,-0.0,-8.900823189605944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,0.0001072343438863,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001129229276557,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,8.340448403032497e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,0.0001129229785874,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.000535657745786,290.835693359375,294.1499938964844,268.1300048828125,267.781982421875,269.5334167480469,268.1497497558594,289.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536964294772588e-08,0.0011425537522882,-0.0580112896859645,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.00794219970703,-0.0,-8.900823189605944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,0.0001073320963769,293.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0001130258606281,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,8.348051778739318e-05,291.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60498046875,0.0,0.0,0.0001130259115598,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0005361460498534,290.8287353515625,294.1499938964844,268.1099853515625,267.7640380859375,269.5048522949219,268.1296691894531,289.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.028623580932617,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,0.0001073320963769,293.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0001130258606281,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,8.348051778739318e-05,291.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60498046875,0.0,0.0,0.0001130259115598,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0005361460498534,290.8287353515625,294.1499938964844,268.1099853515625,267.7640380859375,269.5048522949219,268.1296691894531,289.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.028623580932617,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0001073828025255,293.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.000113079266157,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,8.351996075361967e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,0.0001130793170887,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0005363993695937,290.8252258300781,294.1499938964844,268.1000061035156,267.75543212890625,269.4906005859375,268.1195983886719,289.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935881197452,0.0,0.0,0.0,-0.016077009961009,60.0,-17.039424896240234,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,0.0001074346509994,293.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001131338649429,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,8.356028411071748e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001131339085986,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0005366583354771,290.8216857910156,294.1499938964844,268.0899963378906,267.7470703125,269.4764099121094,268.10955810546875,289.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.050445556640625,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,0.0001075415566447,293.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001132464385591,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,8.364343375433236e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,0.0001132464894908,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0005371923325583,290.8145751953125,294.1499938964844,268.07000732421875,267.73101806640625,269.4481201171875,268.0894470214844,289.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073055267333984,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,0.0001075415566447,293.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001132464385591,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,8.364343375433236e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,0.0001132464894908,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0005371923325583,290.8145751953125,294.1499938964844,268.07000732421875,267.73101806640625,269.4481201171875,268.0894470214844,289.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073055267333984,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,0.0001076524276868,293.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.000113363188575,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,8.372966112801805e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,0.0001133632322307,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0005377461784519,290.80743408203125,294.1499938964844,268.04998779296875,267.7158203125,269.41998291015625,268.0693359375,289.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09636878967285,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,0.0001076524276868,293.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.000113363188575,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,8.372966112801805e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572814941406,0.0,0.0,0.0001133632322307,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0005377461784519,290.80743408203125,294.1499938964844,268.04998779296875,267.7158203125,269.41998291015625,268.0693359375,289.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09636878967285,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,0.0001077668202924,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001134836493292,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,8.38186388136819e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001134837002609,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005383176030591,290.8001708984375,294.1499938964844,268.0299987792969,267.7013854980469,269.3919677734375,268.0492248535156,289.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120302200317383,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,0.0001077668202924,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001134836493292,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70458984375,0.0,0.0,8.38186388136819e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001134837002609,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005383176030591,290.8001708984375,294.1499938964844,268.0299987792969,267.7013854980469,269.3919677734375,268.0492248535156,289.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120302200317383,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0001078843342838,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0001136073988163,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,8.391003939323127e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258178710937,0.0,0.0,0.0001136074424721,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0005389045691117,290.7928771972656,294.1499938964844,268.010009765625,267.6876525878906,269.36407470703125,268.0290832519531,289.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.144786834716797,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0001078843342838,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0001136073988163,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,8.391003939323127e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258178710937,0.0,0.0,0.0001136074424721,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0005389045691117,290.7928771972656,294.1499938964844,268.010009765625,267.6876525878906,269.36407470703125,268.0290832519531,289.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.144786834716797,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0001079441353795,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0001136703722295,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,8.395654731430113e-05,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,0.0001136704158852,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0005392032908275,290.7891845703125,294.1499938964844,268.0,267.6809997558594,269.3501892089844,268.01904296875,289.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167973458766,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.15721893310547,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
