time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,0.0001080045549315,293.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001137340004788,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,8.400354272453114e-05,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,0.0001137340441346,292.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.000539505155757,290.7854919433594,294.1499938964844,267.989990234375,267.67449951171875,269.3363342285156,268.00897216796875,289.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496609102835464e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.169763565063477,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.665283203125,0.0,0.0,0.0001081270820577,293.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0001138630250352,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,8.409884321736172e-05,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0001138630686909,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0005401171511039,290.7780456542969,294.1499938964844,267.9700012207031,267.661865234375,269.3087158203125,267.98883056640625,289.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195144653320312,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.665283203125,0.0,0.0,0.0001081270820577,293.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0001138630250352,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,8.409884321736172e-05,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0001138630686909,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0005401171511039,290.7780456542969,294.1499938964844,267.9700012207031,267.661865234375,269.3087158203125,267.98883056640625,289.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195144653320312,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.0001082515300367,292.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0001139940723078,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,8.41956352815032e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001139941159635,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0005407388089224,290.7705383300781,294.1499938964844,267.95001220703125,267.6496887207031,269.2812194824219,267.9687194824219,289.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.220890045166016,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.0001082515300367,292.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0001139940723078,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,8.41956352815032e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001139941159635,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0005407388089224,290.7705383300781,294.1499938964844,267.95001220703125,267.6496887207031,269.2812194824219,267.9687194824219,289.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.220890045166016,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,0.0001083775059669,292.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.000114126734843,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,8.429362060269341e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.0001141267784987,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0005413680919446,290.7629699707031,294.1499938964844,267.92999267578125,267.63787841796875,269.2538452148437,267.9485778808594,289.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24692726135254,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,0.0001083775059669,292.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.000114126734843,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153564453125,0.0,0.0,8.429362060269341e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.0001141267784987,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0005413680919446,290.7629699707031,294.1499938964844,267.92999267578125,267.63787841796875,269.2538452148437,267.9485778808594,289.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24692726135254,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001085046460502,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0001142606124631,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,8.439250086667016e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,0.0001142606561188,292.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.0005420031375251,290.7553405761719,294.1499938964844,267.9100036621094,267.6263427734375,269.2265930175781,267.928466796875,289.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273197174072266,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001085046460502,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0001142606124631,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,8.439250086667016e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,0.0001142606561188,292.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.0005420031375251,290.7553405761719,294.1499938964844,267.9100036621094,267.6263427734375,269.2265930175781,267.928466796875,289.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273197174072266,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6027526855469,0.0,0.0,0.0001085685289581,292.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.0001143278859672,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,8.444218838121742e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,0.0001143279296229,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0005423222901299,290.75146484375,294.1499938964844,267.8999938964844,267.62066650390625,269.2130126953125,267.9183959960937,289.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.286401748657227,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,0.000108632564661,292.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001143953195423,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,8.44919923110865e-05,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,0.0001143953631981,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,0.0005426421412266,290.74761962890625,294.1499938964844,267.8900146484375,267.61505126953125,269.1994323730469,267.9083251953125,289.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.299638748168945,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,0.0001087609125534,292.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.000114530477731,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,8.45918184495531e-05,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,0.0001145305213867,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,0.0005432832986116,290.7398376464844,294.1499938964844,267.8699951171875,267.6038513183594,269.17242431640625,267.8882141113281,289.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.326189041137695,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,0.0001087609125534,292.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.000114530477731,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56280517578125,0.0,0.0,8.45918184495531e-05,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,0.0001145305213867,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,0.0005432832986116,290.7398376464844,294.1499938964844,267.8699951171875,267.6038513183594,269.17242431640625,267.8882141113281,289.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.326189041137695,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001146657159551,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,8.469170279568061e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0001146657596109,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0005439248052425,290.73199462890625,294.1499938964844,267.8500061035156,267.5927429199219,269.1455078125,267.8681030273437,289.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.352794647216797,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001146657159551,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,8.469170279568061e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0001146657596109,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0005439248052425,290.73199462890625,294.1499938964844,267.8500061035156,267.5927429199219,269.1455078125,267.8681030273437,289.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.352794647216797,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.541259765625,0.0,0.0,0.0001090174919227,292.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.000114800663141,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,8.479138341499493e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0001148007067968,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0005445649148896,290.7240905761719,294.1499938964844,267.8299865722656,267.58160400390625,269.1186828613281,267.84796142578125,289.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379396438598633,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.541259765625,0.0,0.0,0.0001090174919227,292.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.000114800663141,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,8.479138341499493e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0001148007067968,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0005445649148896,290.7240905761719,294.1499938964844,267.8299865722656,267.58160400390625,269.1186828613281,267.84796142578125,289.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379396438598633,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,0.0001091450321837,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001149349773186,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5109558105469,0.0,0.0,8.48905838211067e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001149350136984,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0005452020559459,290.7160949707031,294.1499938964844,267.8099975585937,267.5703430175781,269.0920104980469,267.8278503417969,289.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40593910217285,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,0.0001091450321837,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001149349773186,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5109558105469,0.0,0.0,8.48905838211067e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.371826171875,0.0,0.0,0.0001149350136984,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0005452020559459,290.7160949707031,294.1499938964844,267.8099975585937,267.5703430175781,269.0920104980469,267.8278503417969,289.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40593910217285,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51519775390625,0.0,0.0,0.0001092084712581,292.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0001150017778854,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,8.493992208968848e-05,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0001150018215412,292.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.000545518938452,290.71209716796875,294.1499938964844,267.79998779296875,267.5646667480469,269.0787048339844,267.8177795410156,289.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.41916847229004,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,0.0001092716338462,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.0001150682946899,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,8.498904935549945e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567199707031,0.0,0.0,0.0001150683310697,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0005458344239741,290.70806884765625,294.1499938964844,267.7900085449219,267.5589294433594,269.0653991699219,267.8077392578125,289.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43236541748047,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.000109396969492,292.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,0.0001152002732851,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,8.508653263561428e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0001152003169408,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0005464605055749,290.699951171875,294.1499938964844,267.7699890136719,267.5472717285156,269.0389404296875,267.7876281738281,289.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45862579345703,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.000109396969492,292.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,0.0001152002732851,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,8.508653263561428e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0001152003169408,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0005464605055749,290.699951171875,294.1499938964844,267.7699890136719,267.5472717285156,269.0389404296875,267.7876281738281,289.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45862579345703,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.0001095207117032,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.00011533057841,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,8.518277172697708e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,0.0001153306220658,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0005470786127261,290.6917724609375,294.1499938964844,267.75,267.5352783203125,269.0125427246094,267.7675170898437,289.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.484664916992188,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.0001095207117032,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.00011533057841,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,8.518277172697708e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,0.0001153306220658,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0005470786127261,290.6917724609375,294.1499938964844,267.75,267.5352783203125,269.0125427246094,267.7675170898437,289.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.484664916992188,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550476074219,0.0,0.0,0.0001096425330615,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001154588680947,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,8.527752652298659e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,0.0001154589044745,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.000547687173821,290.6835327148437,294.1499938964844,267.7300109863281,267.5229187011719,268.9862670898437,267.7474060058594,289.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51043128967285,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550476074219,0.0,0.0,0.0001096425330615,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001154588680947,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,8.527752652298659e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,0.0001154589044745,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.000547687173821,290.6835327148437,294.1499938964844,267.7300109863281,267.5229187011719,268.9862670898437,267.7474060058594,289.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51043128967285,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001097621061489,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0001155847858171,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,8.537052781321108e-05,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.0001155848221969,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.0005482844426296,290.6752624511719,294.1499938964844,267.7099914550781,267.5100402832031,268.9600830078125,267.727294921875,289.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.535869598388672,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001097621061489,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0001155847858171,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,8.537052781321108e-05,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.0001155848221969,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.0005482844426296,290.6752624511719,294.1499938964844,267.7099914550781,267.5100402832031,268.9600830078125,267.727294921875,289.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.535869598388672,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.0001098209395422,292.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0001156467333203,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,8.541628631064668e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0001156467697001,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,0.0005485783331096,290.67108154296875,294.1499938964844,267.70001220703125,267.50341796875,268.9470520019531,267.7172546386719,289.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.548446655273438,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0001098790671676,292.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001157079459517,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,8.546149911126122e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0001157079896074,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0005488686729222,290.6669006347656,294.1499938964844,267.69000244140625,267.49664306640625,268.9340209960937,267.7071838378906,289.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.5609188079834,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,0.0001099930523196,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001158279847004,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,8.555014937883243e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,0.0001158280210802,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0005494380602613,290.6584777832031,294.1499938964844,267.6700134277344,267.4826354980469,268.90802001953125,267.6871032714844,289.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585525512695312,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,0.0001099930523196,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001158279847004,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,8.555014937883243e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,0.0001158280210802,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0005494380602613,290.6584777832031,294.1499938964844,267.6700134277344,267.4826354980469,268.90802001953125,267.6871032714844,289.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585525512695312,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.000110103697807,292.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0001159444946097,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,8.563620940549299e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001159445382654,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0005499908002093,290.6499938964844,294.1499938964844,267.6499938964844,267.4679260253906,268.88214111328125,267.6669921875,289.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.6096248626709,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.000110103697807,292.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,0.0001159444946097,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,8.563620940549299e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001159445382654,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0005499908002093,290.6499938964844,294.1499938964844,267.6499938964844,267.4679260253906,268.88214111328125,267.6669921875,289.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.6096248626709,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,0.000110210647108,292.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001160571191576,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,8.571939542889595e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0001160571555374,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0005505250301212,290.6414489746094,294.1499938964844,267.6300048828125,267.45245361328125,268.8563537597656,267.6469116210937,289.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.633161544799805,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,0.000110210647108,292.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001160571191576,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593139648437,0.0,0.0,8.571939542889595e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0001160571555374,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0005505250301212,290.6414489746094,294.1499938964844,267.6300048828125,267.45245361328125,268.8563537597656,267.6469116210937,289.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.633161544799805,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539428710937,0.0,0.0,0.0001103135437006,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0001161654727184,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,8.579942368669435e-05,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001161655090982,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.000551039003767,290.6328430175781,294.1499938964844,267.6099853515625,267.4361267089844,268.8306579589844,267.6268005371094,289.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65607261657715,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539428710937,0.0,0.0,0.0001103135437006,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0001161654727184,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,8.579942368669435e-05,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001161655090982,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.000551039003767,290.6328430175781,294.1499938964844,267.6099853515625,267.4361267089844,268.8306579589844,267.6268005371094,289.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65607261657715,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0001103633549064,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0001162179250968,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,8.583816088503227e-05,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0001162179614766,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0005512877833098,290.6285095214844,294.1499938964844,267.6000061035156,267.4276123046875,268.81787109375,267.61676025390625,289.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.667272567749023,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,0.0001104120165109,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0001162691696663,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,8.587601041654125e-05,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0001162692060461,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0005515309167094,290.6241760253906,294.1499938964844,267.5899963378906,267.4188842773437,268.8050842285156,267.6067199707031,289.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.678295135498047,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0001163678462035,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,8.594889368396252e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0001163678753073,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.712890625,0.0,0.0,0.0005519989645108,290.6154479980469,294.1499938964844,267.57000732421875,267.40069580078125,268.7795715332031,267.5866394042969,289.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.699790954589844,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0001163678462035,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,8.594889368396252e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0001163678753073,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.712890625,0.0,0.0,0.0005519989645108,290.6154479980469,294.1499938964844,267.57000732421875,267.40069580078125,268.7795715332031,267.5866394042969,289.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.699790954589844,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0001105942210415,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.0001164610439445,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,8.60177242429927e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001164610730484,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0005524410516954,290.606689453125,294.1499938964844,267.54998779296875,267.38140869140625,268.7541809082031,267.56658935546875,289.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723322221755552e-08,0.0011783448280766,-0.0689164102077484,0.0,0.0,0.0,-0.0180606395006179,60.0,-17.7204647064209,-0.0,-9.467259332041068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0001105942210415,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.0001164610439445,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,8.60177242429927e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001164610730484,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0005524410516954,290.606689453125,294.1499938964844,267.54998779296875,267.38140869140625,268.7541809082031,267.56658935546875,289.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723322221755552e-08,0.0011783448280766,-0.0689164102077484,0.0,0.0,0.0,-0.0180606395006179,60.0,-17.7204647064209,-0.0,-9.467259332041068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,304.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380949852214645e-21,7.542175471915253e-21,-2.60408068864218e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
