time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.0001058660272974,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,0.0001114820188377,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,8.234024426201358e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0001114820188377,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,0.0005288227112032,293.06884765625,294.1499938964844,270.3500061035156,269.6131286621094,275.4705810546875,270.3500061035156,292.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279882164672,2.0830965397067306e-08,0.0011279673781245,-0.0535612665116786,0.0,0.0,0.0,-0.0151395825669169,60.0,-17.0154972076416,-0.0,-8.674996365698463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.0001058660272974,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,0.0001114820188377,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,8.234024426201358e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0001114820188377,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,0.0005288227112032,293.06884765625,294.1499938964844,270.3500061035156,269.6131286621094,275.4705810546875,270.3500061035156,292.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279882164672,2.0830965397067306e-08,0.0011279673781245,-0.0535612665116786,0.0,0.0,0.0,-0.0151395825669169,60.0,-17.0154972076416,-0.0,-8.674996365698463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,0.0001059852438629,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,0.0001116075654863,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,8.243296906584874e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,0.0001116075654863,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.000529418233782,293.06707763671875,294.1499938964844,270.3500061035156,269.6131286621094,275.4193420410156,270.3500061035156,292.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292584240436,2.0979515014118988e-08,0.0011292374692857,-0.0539488792419433,0.0,0.0,0.0,-0.0152132241055369,60.0,-17.029212951660156,-0.0,-8.694544817444695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0001061082075466,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,0.000111737048428,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,8.252860425272956e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,0.000111737048428,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,0.00053003244102,293.0653076171875,294.1499938964844,270.3500061035156,269.6131286621094,275.3685607910156,270.3500061035156,292.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305685620754,2.1132732896944617e-08,0.0011305473744869,-0.0543486513197422,0.0,0.0,0.0,-0.0152891799807548,60.0,-17.043546676635742,-0.0,-8.714731336567638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0001063673335011,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001120099259424,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,8.273014827864245e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,0.0001120099259424,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0005313268629834,293.0616760253906,294.1499938964844,270.3500061035156,269.6131286621094,275.2683410644531,270.3500061035156,292.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333294678479,2.1455623055999243e-08,0.0011333080474287,-0.0551910363137722,0.0,0.0,0.0,-0.0154492482542991,60.0,-17.074295043945312,-0.0,-8.757347558230324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0001063673335011,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001120099259424,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,8.273014827864245e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,0.0001120099259424,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0005313268629834,293.0616760253906,294.1499938964844,270.3500061035156,269.6131286621094,275.2683410644531,270.3500061035156,292.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333294678479,2.1455623055999243e-08,0.0011333080474287,-0.0551910363137722,0.0,0.0,0.0,-0.0154492482542991,60.0,-17.074295043945312,-0.0,-8.757347558230324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001122988542192,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.0001122988542192,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0005326974205672,293.05792236328125,294.1499938964844,270.3500061035156,269.6131286621094,275.16973876953125,270.3500061035156,292.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362527729943,2.1797507798737573e-08,0.0011362310033291,-0.0560828521847724,0.0,0.0,0.0,-0.0156187331303954,60.0,-17.107479095458984,-0.0,-8.80258426150249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001122988542192,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.0001122988542192,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0005326974205672,293.05792236328125,294.1499938964844,270.3500061035156,269.6131286621094,275.16973876953125,270.3500061035156,292.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362527729943,2.1797507798737573e-08,0.0011362310033291,-0.0560828521847724,0.0,0.0,0.0,-0.0156187331303954,60.0,-17.107479095458984,-0.0,-8.80258426150249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761108398437,0.0,0.0,0.0001069297941285,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.000112602217996,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761108398437,0.0,0.0,8.316761523019522e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.000112602217996,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,0.0005341364303603,293.0541076660156,294.1499938964844,270.3500061035156,269.6131286621094,275.0728759765625,270.3500061035156,292.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393222957849,2.2156481094270933e-08,0.0011393000604584,-0.0570190995931625,0.0,0.0,0.0,-0.0157966893166303,60.0,-17.1430721282959,-0.0,-8.85020696728134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761108398437,0.0,0.0,0.0001069297941285,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.000112602217996,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761108398437,0.0,0.0,8.316761523019522e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.000112602217996,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,0.0005341364303603,293.0541076660156,294.1499938964844,270.3500061035156,269.6131286621094,275.0728759765625,270.3500061035156,292.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393222957849,2.2156481094270933e-08,0.0011393000604584,-0.0570190995931625,0.0,0.0,0.0,-0.0157966893166303,60.0,-17.1430721282959,-0.0,-8.85020696728134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,0.0001072299128281,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,8.340104250237346e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0005356356268748,293.0502014160156,294.1499938964844,270.3500061035156,269.6131286621094,274.97772216796875,270.3500061035156,292.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.057994320988655,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.18074607849121,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,0.0001072299128281,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,8.340104250237346e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0005356356268748,293.0502014160156,294.1499938964844,270.3500061035156,269.6131286621094,274.97772216796875,270.3500061035156,292.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.057994320988655,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.18074607849121,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0001073841631296,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0005364061216823,293.0481872558594,294.1499938964844,270.3500061035156,269.6131286621094,274.93084716796875,270.3500061035156,292.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722655756979293e-08,0.00114414060954,-0.0584954619407653,0.0,0.0,0.0,-0.0160773620009422,60.0,-17.200298309326172,-0.0,-8.925579209062563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0001075403488357,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0001132451652665,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,8.364249515580013e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0001132451652665,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0005371863371692,293.0461730957031,294.1499938964844,270.3500061035156,269.6131286621094,274.88433837890625,270.3500061035156,292.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917280517731345e-08,0.0011458045337349,-0.0590028800070285,0.0,0.0,0.0,-0.0161738451570272,60.0,-17.220186233520508,-0.0,-8.951561625281101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.0001078584537026,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0001135801503551,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,8.388990681851283e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.0001135801503551,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0005387752898968,293.04205322265625,294.1499938964844,270.3500061035156,269.6131286621094,274.79254150390625,270.3500061035156,292.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492168996483,2.331366566465931e-08,0.0011491935001686,-0.0600361824035644,0.0,0.0,0.0,-0.0163703467696905,60.0,-17.260967254638672,-0.0,-9.004597245620972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.0001078584537026,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0001135801503551,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,8.388990681851283e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.0001135801503551,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0005387752898968,293.04205322265625,294.1499938964844,270.3500061035156,269.6131286621094,274.79254150390625,270.3500061035156,292.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492168996483,2.331366566465931e-08,0.0011491935001686,-0.0600361824035644,0.0,0.0,0.0,-0.0163703467696905,60.0,-17.260967254638672,-0.0,-9.004597245620972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0001081816881196,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,0.0001139205269282,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,8.414131298195571e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0001139205269282,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,0.0005403899704106,293.037841796875,294.1499938964844,270.3500061035156,269.6131286621094,274.7023010253906,270.3500061035156,292.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.371644569620912e-08,0.0011526370653882,-0.0610859654843807,0.0,0.0,0.0,-0.0165700204670429,60.0,-17.302711486816406,-0.0,-9.05864894207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0001081816881196,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,0.0001139205269282,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,8.414131298195571e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0001139205269282,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,0.0005403899704106,293.037841796875,294.1499938964844,270.3500061035156,269.6131286621094,274.7023010253906,270.3500061035156,292.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.371644569620912e-08,0.0011526370653882,-0.0610859654843807,0.0,0.0,0.0,-0.0165700204670429,60.0,-17.302711486816406,-0.0,-9.05864894207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599365234375,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,0.0005420168163254,293.03350830078125,294.1499938964844,270.3500061035156,269.6131286621094,274.6137084960937,270.3500061035156,292.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.345046997070312,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599365234375,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,0.0005420168163254,293.03350830078125,294.1499938964844,270.3500061035156,269.6131286621094,274.6137084960937,270.3500061035156,292.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.345046997070312,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05572509765625,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,0.0005436409846879,293.02911376953125,294.1499938964844,270.3500061035156,269.6131286621094,274.526611328125,270.3500061035156,292.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.387489318847656,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05572509765625,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,0.0005436409846879,293.02911376953125,294.1499938964844,270.3500061035156,269.6131286621094,274.526611328125,270.3500061035156,292.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.387489318847656,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547180175781,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,0.0005444468697533,293.02685546875,294.1499938964844,270.3500061035156,269.6131286621094,274.4836730957031,270.3500061035156,292.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.408592224121094,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05291748046875,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.0005452462937682,293.02459716796875,294.1499938964844,270.3500061035156,269.6131286621094,274.44110107421875,270.3500061035156,292.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.42953872680664,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,0.000546817027498,293.0199890136719,294.1499938964844,270.3500061035156,269.6131286621094,274.3570251464844,270.3500061035156,292.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.470727920532227,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,0.000546817027498,293.0199890136719,294.1499938964844,270.3500061035156,269.6131286621094,274.3570251464844,270.3500061035156,292.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.470727920532227,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,0.0005483350832946,293.0152893066406,294.1499938964844,270.3500061035156,269.6131286621094,274.27447509765625,270.3500061035156,292.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698440708765705e-08,0.0011695821303874,-0.0662487596273422,0.0,0.0,0.0,-0.0175525657832622,60.0,-17.510427474975586,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,0.0005483350832946,293.0152893066406,294.1499938964844,270.3500061035156,269.6131286621094,274.27447509765625,270.3500061035156,292.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698440708765705e-08,0.0011695821303874,-0.0662487596273422,0.0,0.0,0.0,-0.0175525657832622,60.0,-17.510427474975586,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.041015625,0.0,0.0,0.0001159018938778,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0005497887032106,293.010498046875,294.1499938964844,270.3500061035156,269.6131286621094,274.1933288574219,270.3500061035156,292.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061055535819843e-08,0.0011726822704076,-0.0671927630901336,0.0,0.0,0.0,-0.0177323278039693,60.0,-17.54837417602539,-0.0,-9.376489629175921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.041015625,0.0,0.0,0.0001159018938778,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0005497887032106,293.010498046875,294.1499938964844,270.3500061035156,269.6131286621094,274.1933288574219,270.3500061035156,292.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061055535819843e-08,0.0011726822704076,-0.0671927630901336,0.0,0.0,0.0,-0.0177323278039693,60.0,-17.54837417602539,-0.0,-9.376489629175921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,0.0001103373651858,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0001161905602202,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,8.581794827478006e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,0.0001161905602202,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,0.0005511579802259,293.0055847167969,294.1499938964844,270.3500061035156,269.6131286621094,274.1136779785156,270.3500061035156,292.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175629091449,2.640264717967966e-08,0.001175602665171,-0.0680818855762481,0.0,0.0,0.0,-0.0179016664624214,60.0,-17.583829879760742,-0.0,-9.423253288787237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,0.0001103373651858,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0001161905602202,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,8.581794827478006e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,0.0001161905602202,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,0.0005511579802259,293.0055847167969,294.1499938964844,270.3500061035156,269.6131286621094,274.1136779785156,270.3500061035156,292.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175629091449,2.640264717967966e-08,0.001175602665171,-0.0680818855762481,0.0,0.0,0.0,-0.0179016664624214,60.0,-17.583829879760742,-0.0,-9.423253288787237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,0.0001104686307371,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03515625,0.0,0.0,0.000116328788863,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,8.592004451202229e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,0.000116328788863,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,0.0005518136895261,293.00311279296875,294.1499938964844,270.3500061035156,269.6131286621094,274.07440185546875,270.3500061035156,292.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770278215408,2.6566224775592683e-08,0.0011770011624321,-0.0685075968503952,0.0,0.0,0.0,-0.0179827585816383,60.0,-17.60048484802246,-0.0,-9.445687965126129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338439941406,0.0,0.0,0.0001105942355934,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331420898437,0.0,0.0,0.0001164610584964,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338439941406,0.0,0.0,8.601773879490793e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,0.0001164610584964,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.0,0.0,0.0005524411099031,293.0005798339844,294.1499938964844,270.3500061035156,269.6131286621094,274.0355834960937,270.3500061035156,292.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783660156652,2.6722739576712232e-08,0.0011783393565565,-0.0689148977398872,0.0,0.0,0.0,-0.0180603489279747,60.0,-17.616355895996094,-0.0,-9.467179040711929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,0.0001108305659727,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.0001167099253507,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,8.620155131211504e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298156738281,0.0,0.0,0.0001167099253507,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,0.0005536216194741,292.9955139160156,294.1499938964844,270.3500061035156,269.6131286621094,273.9588623046875,270.3500061035156,292.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808841954916,2.70172417771164e-08,0.001180857187137,-0.0696811899542808,0.0,0.0,0.0,-0.0182063430547714,60.0,-17.64603042602539,-0.0,-9.50768352936393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,0.0001108305659727,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.0001167099253507,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,8.620155131211504e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298156738281,0.0,0.0,0.0001167099253507,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,0.0005536216194741,292.9955139160156,294.1499938964844,270.3500061035156,269.6131286621094,273.9588623046875,270.3500061035156,292.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808841954916,2.70172417771164e-08,0.001180857187137,-0.0696811899542808,0.0,0.0,0.0,-0.0182063430547714,60.0,-17.64603042602539,-0.0,-9.50768352936393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,0.0001110460507334,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.0001169368406408,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,8.636915299575776e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.0,0.0,0.0001169368406408,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0005546979955397,292.9903259277344,294.1499938964844,270.3500061035156,269.6131286621094,273.8835754394531,270.3500061035156,292.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831801384687,2.7285761206030656e-08,0.0011831528972834,-0.0703797712922096,0.0,0.0,0.0,-0.0183394569903612,60.0,-17.67230224609375,-0.0,-9.544689305585052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,0.0001110460507334,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,0.0001169368406408,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,8.636915299575776e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.0,0.0,0.0001169368406408,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267333984375,0.0,0.0,0.0005546979955397,292.9903259277344,294.1499938964844,270.3500061035156,269.6131286621094,273.8835754394531,270.3500061035156,292.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831801384687,2.7285761206030656e-08,0.0011831528972834,-0.0703797712922096,0.0,0.0,0.0,-0.0183394569903612,60.0,-17.67230224609375,-0.0,-9.544689305585052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.0001112412210204,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.0001171423573396,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,8.652095129946247e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,0.0001171423573396,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224609375,0.0,0.0,0.0005556729156523,292.98504638671875,294.1499938964844,270.3500061035156,269.6131286621094,273.80975341796875,270.3500061035156,292.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852596653625,2.7528965773626624e-08,0.0011852320749312,-0.071012407541275,0.0,0.0,0.0,-0.0184600222855806,60.0,-17.695234298706055,-0.0,-9.578268134191604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.0001112412210204,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.0001171423573396,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,8.652095129946247e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,0.0001171423573396,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224609375,0.0,0.0,0.0005556729156523,292.98504638671875,294.1499938964844,270.3500061035156,269.6131286621094,273.80975341796875,270.3500061035156,292.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852596653625,2.7528965773626624e-08,0.0011852320749312,-0.071012407541275,0.0,0.0,0.0,-0.0184600222855806,60.0,-17.695234298706055,-0.0,-9.578268134191604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01708984375,0.0,0.0,0.0001114167971536,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.0001173272539745,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01708984375,0.0,0.0,8.665751374792308e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,0.0001173272539745,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,0.000556549988687,292.9796447753906,294.1499938964844,270.3500061035156,269.6131286621094,273.7374572753906,270.3500061035156,292.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871304595842,2.7747761421892392e-08,0.0011871026363223,-0.0715814754366874,0.0,0.0,0.0,-0.0185684878379106,60.0,-17.714797973632812,-0.0,-9.608527307136685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
