time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01708984375,0.0,0.0,0.0001114167971536,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.0001173272539745,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01708984375,0.0,0.0,8.665751374792308e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,0.0001173272539745,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181579589844,0.0,0.0,0.000556549988687,292.9796447753906,294.1499938964844,270.3500061035156,269.6131286621094,273.7374572753906,270.3500061035156,292.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871304595842,2.7747761421892392e-08,0.0011871026363223,-0.0715814754366874,0.0,0.0,0.0,-0.0185684878379106,60.0,-17.714797973632812,-0.0,-9.608527307136685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142517089844,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.014892578125,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,0.0005569579079747,292.9769287109375,294.1499938964844,270.3500061035156,269.6131286621094,273.70184326171875,270.3500061035156,292.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.7849523576151124e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189357191324,60.0,-17.723512649536133,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126953125,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,0.0001174954668385,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126953125,0.0,0.0,8.678175072418526e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,0.0001174954668385,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01373291015625,0.0,0.0,0.0005573478993028,292.97418212890625,294.1499938964844,270.3500061035156,269.6131286621094,273.6665954589844,270.3500061035156,292.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946812863888223e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.73161506652832,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075988769531,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,0.000558077939786,292.9686279296875,294.1499938964844,270.3500061035156,269.6131286621094,273.5971069335937,270.3500061035156,292.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128928519777225e-08,0.0011903614504262,-0.0725727006793022,0.0,0.0,0.0,-0.0187574457377195,60.0,-17.74605369567871,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075988769531,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,0.000558077939786,292.9686279296875,294.1499938964844,270.3500061035156,269.6131286621094,273.5971069335937,270.3500061035156,292.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128928519777225e-08,0.0011903614504262,-0.0725727006793022,0.0,0.0,0.0,-0.0187574457377195,60.0,-17.74605369567871,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.003662109375,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.003662109375,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0005587501800619,292.9629821777344,294.1499938964844,270.3500061035156,269.6131286621094,273.5289611816406,270.3500061035156,292.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.758453369140625,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.003662109375,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.003662109375,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0005587501800619,292.9629821777344,294.1499938964844,270.3500061035156,269.6131286621094,273.5289611816406,270.3500061035156,292.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.758453369140625,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,0.0001179189712274,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,8.709455141797662e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,0.0001179189712274,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0005593568203039,292.9572448730469,294.1499938964844,270.3500061035156,269.6131286621094,273.46209716796875,270.3500061035156,292.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.844796931356086e-08,0.0011930889450013,-0.0734022036194801,0.0,0.0,0.0,-0.0189156047999858,60.0,-17.76889991760254,-0.0,-9.705685499739049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,0.0001179189712274,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,8.709455141797662e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,0.0001179189712274,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0005593568203039,292.9572448730469,294.1499938964844,270.3500061035156,269.6131286621094,273.46209716796875,270.3500061035156,292.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.844796931356086e-08,0.0011930889450013,-0.0734022036194801,0.0,0.0,0.0,-0.0189156047999858,60.0,-17.76889991760254,-0.0,-9.705685499739049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942932128906,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,0.0005598972202278,292.951416015625,294.1499938964844,270.3500061035156,269.6131286621094,273.39666748046875,270.3500061035156,292.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582775257746107e-08,0.0011942414566874,-0.0737526565790176,0.0,0.0,0.0,-0.0189824346452951,60.0,-17.777042388916016,-0.0,-9.724447380676793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942932128906,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,0.0005598972202278,292.951416015625,294.1499938964844,270.3500061035156,269.6131286621094,273.39666748046875,270.3500061035156,292.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582775257746107e-08,0.0011942414566874,-0.0737526565790176,0.0,0.0,0.0,-0.0189824346452951,60.0,-17.777042388916016,-0.0,-9.724447380676793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.991943359375,0.0,0.0,0.0001121356908697,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919738769531,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928894042969,0.0,0.0,0.0005601409939117,292.948486328125,294.1499938964844,270.3500061035156,269.6131286621094,273.36444091796875,270.3500061035156,292.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.864359593957033e-08,0.00119476148393,-0.0739107578992843,0.0,0.0,0.0,-0.0190125852823257,60.0,-17.780323028564453,-0.0,-9.732917760629789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895324707031,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001181317129521,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.0001181317129521,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,0.0005603659665212,292.94549560546875,294.1499938964844,270.3500061035156,269.6131286621094,273.3325500488281,270.3500061035156,292.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699716381197504e-08,0.0011952412314713,-0.0740566402673721,0.0,0.0,0.0,-0.0190404057502746,60.0,-17.783016204833984,-0.0,-9.740736572894093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,0.0001122589746955,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,0.0001182141058961,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,8.731253910809755e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,0.0001182141058961,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,0.0005607568309642,292.93951416015625,294.1499938964844,270.3500061035156,269.6131286621094,273.2696228027344,270.3500061035156,292.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961036361753,2.8797217055398505e-08,0.0011960748815909,-0.074310079216957,0.0,0.0,0.0,-0.0190887413918972,60.0,-17.786762237548828,-0.0,-9.75432854488645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,0.0001122589746955,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,0.0001182141058961,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,8.731253910809755e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,0.0001182141058961,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,0.0005607568309642,292.93951416015625,294.1499938964844,270.3500061035156,269.6131286621094,273.2696228027344,270.3500061035156,292.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961036361753,2.8797217055398505e-08,0.0011960748815909,-0.074310079216957,0.0,0.0,0.0,-0.0190887413918972,60.0,-17.786762237548828,-0.0,-9.75432854488645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0001123229012591,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791564941406,0.0,0.0,0.0001182814303319,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,8.736225572647527e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797668457031,0.0,0.0,0.0001182814303319,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,0.000561076158192,292.9334411621094,294.1499938964844,270.3500061035156,269.6131286621094,273.20806884765625,270.3500061035156,292.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876879554218252e-08,0.0011967559112235,-0.0745171308517456,0.0,0.0,0.0,-0.019128231331706,60.0,-17.787912368774414,-0.0,-9.765440722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0001123229012591,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791564941406,0.0,0.0,0.0001182814303319,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,8.736225572647527e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797668457031,0.0,0.0,0.0001182814303319,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,0.000561076158192,292.9334411621094,294.1499938964844,270.3500061035156,269.6131286621094,273.20806884765625,270.3500061035156,292.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876879554218252e-08,0.0011967559112235,-0.0745171308517456,0.0,0.0,0.0,-0.019128231331706,60.0,-17.787912368774414,-0.0,-9.765440722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0001123902402468,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0001183523345389,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,8.741463534533978e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001183523345389,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,0.0005614125402644,292.9272766113281,294.1499938964844,270.3483581542969,269.612060546875,273.14764404296875,270.349365234375,292.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975021334365,2.8960789322241e-08,0.0011974731460213,-0.0747352167963981,0.0,0.0,0.0,-0.0191698279231786,60.0,-17.788593292236328,-0.0,-9.777152598644537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0001123902402468,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0001183523345389,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,8.741463534533978e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,0.0001183523345389,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,0.0005614125402644,292.9272766113281,294.1499938964844,270.3483581542969,269.612060546875,273.14764404296875,270.349365234375,292.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975021334365,2.8960789322241e-08,0.0011974731460213,-0.0747352167963981,0.0,0.0,0.0,-0.0191698279231786,60.0,-17.788593292236328,-0.0,-9.777152598644537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,0.0001124774862546,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,0.0001184442080557,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,8.748249092604965e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0001184442080557,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97052001953125,0.0,0.0,0.0005618483410216,292.9210510253906,294.1499938964844,270.3436279296875,269.6089172363281,273.0884704589844,270.346435546875,292.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984315933659,2.906950768988281e-08,0.0011984026059508,-0.0750177726149559,0.0,0.0,0.0,-0.0192237235605716,60.0,-17.79347801208496,-0.0,-9.792336896907729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,0.0001124774862546,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,0.0001184442080557,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,8.748249092604965e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0001184442080557,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97052001953125,0.0,0.0,0.0005618483410216,292.9210510253906,294.1499938964844,270.3436279296875,269.6089172363281,273.0884704589844,270.346435546875,292.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984315933659,2.906950768988281e-08,0.0011984026059508,-0.0750177726149559,0.0,0.0,0.0,-0.0192237235605716,60.0,-17.79347801208496,-0.0,-9.792336896907729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.967041015625,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.0005621008458547,292.9178771972656,294.1499938964844,270.34014892578125,269.6065979003906,273.059326171875,270.3439636230469,292.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132495527051105e-08,0.0011989410268142,-0.0751814618706703,0.0,0.0,0.0,-0.0192549489438533,60.0,-17.797855377197266,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644470214844,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644470214844,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644775390625,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96533203125,0.0,0.0,0.0005623728502541,292.9147033691406,294.1499938964844,270.33599853515625,269.60382080078125,273.0304260253906,270.3408508300781,292.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.803390502929688,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0005629732040688,292.9082946777344,294.1499938964844,270.3257141113281,269.59698486328125,272.9732971191406,270.33251953125,292.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350127661587076e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.818021774291992,-0.0,-9.831585146002909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0005629732040688,292.9082946777344,294.1499938964844,270.3257141113281,269.59698486328125,272.9732971191406,270.33251953125,292.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350127661587076e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.818021774291992,-0.0,-9.831585146002909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,0.0001128345465986,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001188202149933,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,0.0001188202149933,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.0005636319401673,292.9017944335937,294.1499938964844,270.3129577636719,269.5884704589844,272.91705322265625,270.3217163085937,292.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514454880086305e-08,0.0012022062437608,-0.0761739760637283,0.0,0.0,0.0,-0.0194442979991436,60.0,-17.836687088012695,-0.0,-9.854605309556065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,0.0001128345465986,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001188202149933,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,0.0001188202149933,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.0005636319401673,292.9017944335937,294.1499938964844,270.3129577636719,269.5884704589844,272.91705322265625,270.3217163085937,292.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514454880086305e-08,0.0012022062437608,-0.0761739760637283,0.0,0.0,0.0,-0.0194442979991436,60.0,-17.836687088012695,-0.0,-9.854605309556065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,0.0001129769298131,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94793701171875,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,8.787094702711329e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.000564343179576,292.89520263671875,294.1499938964844,270.2980041503906,269.5785217285156,272.8616638183594,270.308349609375,292.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037528213113,2.9691882730276123e-08,0.0012037230189889,-0.07663494348526,0.0,0.0,0.0,-0.0195322558283805,60.0,-17.85936737060547,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,0.0001129769298131,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94793701171875,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,8.787094702711329e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.000564343179576,292.89520263671875,294.1499938964844,270.2980041503906,269.5785217285156,272.8616638183594,270.308349609375,292.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037528213113,2.9691882730276123e-08,0.0012037230189889,-0.07663494348526,0.0,0.0,0.0,-0.0195322558283805,60.0,-17.85936737060547,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0001131484750658,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001191507908515,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,8.800436626188457e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001191507908515,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0005652000545524,292.8885192871094,294.1499938964844,270.2810363769531,269.56719970703125,272.8070678710937,270.2928161621094,292.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055803090333,2.9905653065043225e-08,0.0012055503902956,-0.0771902650594711,0.0,0.0,0.0,-0.0196382272988557,60.0,-17.886615753173828,-0.0,-9.909513920547397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0001131484750658,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001191507908515,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,8.800436626188457e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001191507908515,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0005652000545524,292.8885192871094,294.1499938964844,270.2810363769531,269.56719970703125,272.8070678710937,270.2928161621094,292.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055803090333,2.9905653065043225e-08,0.0012055503902956,-0.0771902650594711,0.0,0.0,0.0,-0.0196382272988557,60.0,-17.886615753173828,-0.0,-9.909513920547397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,0.0001132818433688,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.939697265625,0.0,0.0,0.0001192912386613,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,8.810809958958998e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94024658203125,0.0,0.0,0.0001192912386613,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410400390625,0.0,0.0,0.0005658662994392,292.8851623535156,294.1499938964844,270.2718811035156,269.5610656738281,272.77996826171875,270.28436279296875,292.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070011580362,3.007185966907856e-08,0.0012069710064679,-0.0776219815015792,0.0,0.0,0.0,-0.0197206195443868,60.0,-17.90493392944336,-0.0,-9.932888644925697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368896484375,0.0,0.0,0.0001194555661641,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374389648437,0.0,0.0,0.0001194555661641,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0005666457582265,292.8817749023437,294.1499938964844,270.2622985839844,269.5546875,272.7530822753906,270.275390625,291.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086636852473,3.026632455771505e-08,0.0012086334172636,-0.0781270414590835,0.0,0.0,0.0,-0.0198170226067304,60.0,-17.927942276000977,-0.0,-9.960272961961893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,0.000113730529847,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312438964844,0.0,0.0,0.0001197637247969,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,8.845708362059668e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317932128906,0.0,0.0,0.0001197637247969,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325866699219,0.0,0.0,0.0005681075854226,292.8749389648437,294.1499938964844,270.24200439453125,269.5411071777344,272.6996154785156,270.2562561035156,291.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117818696424,3.0631007064130245e-08,0.0012117512524127,-0.0790740326046943,0.0,0.0,0.0,-0.0199978090822696,60.0,-17.978679656982422,-0.0,-1.001172833525743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,0.000113730529847,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312438964844,0.0,0.0,0.0001197637247969,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,8.845708362059668e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317932128906,0.0,0.0,0.0001197637247969,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325866699219,0.0,0.0,0.0005681075854226,292.8749389648437,294.1499938964844,270.24200439453125,269.5411071777344,272.6996154785156,270.2562561035156,291.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117818696424,3.0631007064130245e-08,0.0012117512524127,-0.0790740326046943,0.0,0.0,0.0,-0.0199978090822696,60.0,-17.978679656982422,-0.0,-1.001172833525743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,0.000113899448479,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0001199416074086,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,8.858845831127837e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0001199416074086,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,0.0005689513636752,292.86798095703125,294.1499938964844,270.2203674316406,269.5266418457031,272.64678955078125,270.2354736328125,291.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135819997638,3.084150890231285e-08,0.0012135511497035,-0.0796205550432205,0.0,0.0,0.0,-0.0201021637767553,60.0,-18.0209903717041,-0.0,-1.0041489417744742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,0.000113899448479,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0001199416074086,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,8.858845831127837e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0001199416074086,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,0.0005689513636752,292.86798095703125,294.1499938964844,270.2203674316406,269.5266418457031,272.64678955078125,270.2354736328125,291.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135819997638,3.084150890231285e-08,0.0012135511497035,-0.0796205550432205,0.0,0.0,0.0,-0.0201021637767553,60.0,-18.0209903717041,-0.0,-1.0041489417744742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92138671875,0.0,0.0,0.0001139129162766,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208984375,0.0,0.0,0.00011995578825,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92138671875,0.0,0.0,8.85989356902428e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214172363281,0.0,0.0,0.00011995578825,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0005690185935236,292.86236572265625,294.1499938964844,270.2022705078125,269.5145263671875,272.6049499511719,270.218017578125,291.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137258891016,3.0858288369017834e-08,0.0012136950390413,-0.0796641185879707,0.0,0.0,0.0,-0.0201104842126369,60.0,-18.04071998596192,-0.0,-1.0043863341024917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92022705078125,0.0,0.0,0.0001139020387199,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001199443286168,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,8.85904737515375e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,0.0001199443286168,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210205078125,0.0,0.0,0.0005689642275683,292.8609619140625,294.1499938964844,270.1976318359375,269.51141357421875,272.5945739746094,270.21356201171875,291.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136100558564,3.0844727660905846e-08,0.0012135792057961,-0.0796289071440696,0.0,0.0,0.0,-0.0201037600636482,60.0,-18.04322052001953,-0.0,-1.0041944165095629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.000113794216304,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91387939453125,0.0,0.0,0.0001198307945742,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,8.850661106407642e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,0.0001198307945742,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,0.0005684256902895,292.8538818359375,294.1499938964844,270.17401123046875,269.4955749511719,272.5429382324219,270.190673828125,291.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124615022912,3.0710356924146254e-08,0.0012124308850616,-0.0792800560593605,0.0,0.0,0.0,-0.0200371518731117,60.0,-18.04574203491211,-0.0,-1.002294141017046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.000113794216304,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91387939453125,0.0,0.0,0.0001198307945742,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,8.850661106407642e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,0.0001198307945742,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,0.0005684256902895,292.8538818359375,294.1499938964844,270.17401123046875,269.4955749511719,272.5429382324219,270.190673828125,291.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124615022912,3.0710356924146254e-08,0.0012124308850616,-0.0792800560593605,0.0,0.0,0.0,-0.0200371518731117,60.0,-18.04574203491211,-0.0,-1.002294141017046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
