time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114074707031,0.0,0.0,0.0001136933569796,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109191894531,0.0,0.0,0.0001197245801449,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.911376953125,0.0,0.0,8.842816896503791e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001197245801449,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,0.0005679218447767,292.8503112792969,294.1499938964844,270.16192626953125,269.4874572753906,272.51739501953125,270.1789245605469,291.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113871052861,3.058466191419029e-08,0.0012113564880564,-0.0789536908268928,0.0,0.0,0.0,-0.0199748408049345,60.0,-18.03981590270996,-0.0,-1.0005181394490137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0001135448837885,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,0.0001195682343677,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,8.831269224174321e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.908447265625,0.0,0.0,0.0001195682343677,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091796875,0.0,0.0,0.000567180220969,292.84674072265625,294.1499938964844,270.1496887207031,269.479248046875,272.49200439453125,270.1670227050781,291.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098054867237,3.039963303308468e-08,0.0012097751023247,-0.0784732326865196,0.0,0.0,0.0,-0.0198831185698509,60.0,-18.02811050415039,-0.0,-9.979066817322749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,0.0001131403114413,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019775390625,0.0,0.0,0.0001191421906696,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,8.799801435088739e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024658203125,0.0,0.0,0.0001191421906696,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0005651592509821,292.83953857421875,294.1499938964844,270.1249694824219,269.4626159667969,272.4418029785156,270.1428527832031,291.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054950930178,2.989544256593035e-08,0.0012054651742801,-0.077163740992546,0.0,0.0,0.0,-0.019633175805211,60.0,-17.986270904541016,-0.0,-9.908078624221164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,0.0001131403114413,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019775390625,0.0,0.0,0.0001191421906696,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,8.799801435088739e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024658203125,0.0,0.0,0.0001191421906696,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0005651592509821,292.83953857421875,294.1499938964844,270.1249694824219,269.4626159667969,272.4418029785156,270.1428527832031,291.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054950930178,2.989544256593035e-08,0.0012054651742801,-0.077163740992546,0.0,0.0,0.0,-0.019633175805211,60.0,-17.986270904541016,-0.0,-9.908078624221164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,0.0001126790084526,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.0,0.0001186564186355,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,8.763922960497439e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964538574219,0.0,0.0,0.0001186564186355,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.0005628549843095,292.8323059082031,294.1499938964844,270.1000061035156,269.4458312988281,272.3923034667969,270.1184387207031,291.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005799217149,2.9320569083779453e-08,0.0012005505850538,-0.0756701901555061,0.0,0.0,0.0,-0.0193481910973787,60.0,-17.92875099182129,-0.0,-9.827446945109841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,0.0001126790084526,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959655761719,0.0,0.0,0.0001186564186355,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,8.763922960497439e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964538574219,0.0,0.0,0.0001186564186355,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.0005628549843095,292.8323059082031,294.1499938964844,270.1000061035156,269.4458312988281,272.3923034667969,270.1184387207031,291.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005799217149,2.9320569083779453e-08,0.0012005505850538,-0.0756701901555061,0.0,0.0,0.0,-0.0193481910973787,60.0,-17.92875099182129,-0.0,-9.827446945109841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,0.0001123135589295,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.889892578125,0.0,0.0,0.0001182715859613,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,8.735499432077631e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,0.0001182715859613,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910827636719,0.0,0.0,0.0005610294756479,292.8250427246094,294.1499938964844,270.0750427246094,269.42901611328125,272.3435363769531,270.0938415527344,291.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966855963692,2.8865150270007692e-08,0.0011966567253693,-0.074486643075943,0.0,0.0,0.0,-0.0191224217414855,60.0,-17.87299346923828,-0.0,-9.763804342810545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,0.0001123135589295,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.889892578125,0.0,0.0,0.0001182715859613,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,8.735499432077631e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,0.0001182715859613,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910827636719,0.0,0.0,0.0005610294756479,292.8250427246094,294.1499938964844,270.0750427246094,269.42901611328125,272.3435363769531,270.0938415527344,291.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966855963692,2.8865150270007692e-08,0.0011966567253693,-0.074486643075943,0.0,0.0,0.0,-0.0191224217414855,60.0,-17.87299346923828,-0.0,-9.763804342810545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0001120214656111,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837890625,0.0,0.0,0.0001179640021291,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,8.712780982023105e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,0.0001179640021291,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0005595704424194,292.81768798828125,294.1499938964844,270.05029296875,269.4123229980469,272.2953491210937,270.0692443847656,291.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935733491554,2.8501144555548308e-08,0.0011935448274016,-0.0735404416918754,0.0,0.0,0.0,-0.0189419724047184,60.0,-17.831083297729492,-0.0,-9.713084381246517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0001120214656111,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837890625,0.0,0.0,0.0001179640021291,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,8.712780982023105e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,0.0001179640021291,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0005595704424194,292.81768798828125,294.1499938964844,270.05029296875,269.4123229980469,272.2953491210937,270.0692443847656,291.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935733491554,2.8501144555548308e-08,0.0011935448274016,-0.0735404416918754,0.0,0.0,0.0,-0.0189419724047184,60.0,-17.831083297729492,-0.0,-9.713084381246517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88116455078125,0.0,0.0,0.0001118790751206,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807067871094,0.0,0.0,0.0001178140591946,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88116455078125,0.0,0.0,8.701706246938556e-05,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811950683594,0.0,0.0,0.0001178140591946,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818664550781,0.0,0.0,0.0005588591448031,292.81402587890625,294.1499938964844,270.0380859375,269.404052734375,272.2715148925781,270.0570678710937,291.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920561082661,2.8323702494503777e-08,0.0011920278193429,-0.0730791240930557,0.0,0.0,0.0,-0.0188540089875459,60.0,-17.812515258789062,-0.0,-9.688407232033569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780822753906,0.0,0.0,0.0001117395368055,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87762451171875,0.0,0.0,0.0001176671139546,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780517578125,0.0,0.0,8.69085342856124e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87811279296875,0.0,0.0,0.0001176671139546,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787841796875,0.0,0.0,0.0005581621662713,292.8103332519531,294.1499938964844,270.0260009765625,269.3959045410156,272.24786376953125,270.0449523925781,291.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569368191,2.8149811370781208e-08,0.0011905411956831,-0.0726270005106926,0.0,0.0,0.0,-0.0187678039073944,60.0,-17.79446792602539,-0.0,-9.664254463359613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87188720703125,0.0,0.0,0.0001173823038698,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,0.0005568111082538,292.8028869628906,294.1499938964844,270.0023803710937,269.3799133300781,272.2009582519531,270.0210876464844,291.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.0717505142092704,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.759469985961914,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87188720703125,0.0,0.0,0.0001173823038698,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,0.0005568111082538,292.8028869628906,294.1499938964844,270.0023803710937,269.3799133300781,272.2009582519531,270.0210876464844,291.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.0717505142092704,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.759469985961914,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655700683594,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,0.0001171124531538,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655700683594,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656005859375,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0005555310635827,292.79541015625,294.1499938964844,269.9796447753906,269.3645324707031,272.1546936035156,269.9980163574219,291.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.72600555419922,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655700683594,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,0.0001171124531538,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655700683594,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656005859375,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0005555310635827,292.79541015625,294.1499938964844,269.9796447753906,269.3645324707031,272.1546936035156,269.9980163574219,291.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.72600555419922,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592834472656,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592529296875,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592834472656,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,0.0005543243023566,292.78790283203125,294.1499938964844,269.9580078125,269.349853515625,272.1089782714844,269.9757080078125,291.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.693828582763672,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592834472656,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588562011719,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592529296875,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592834472656,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,0.0005543243023566,292.78790283203125,294.1499938964844,269.9580078125,269.349853515625,272.1089782714844,269.9757080078125,291.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.693828582763672,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524780273437,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529357910156,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,0.0005532210925593,292.78033447265625,294.1499938964844,269.9377136230469,269.3360900878906,272.06396484375,269.9547119140625,291.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.66370391845703,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524780273437,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529357910156,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,0.0005532210925593,292.78033447265625,294.1499938964844,269.9377136230469,269.3360900878906,272.06396484375,269.9547119140625,291.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.66370391845703,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492736816406,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503723144531,0.0,0.0,0.0005527024040929,292.7765197753906,294.1499938964844,269.9281311035156,269.32958984375,272.0416564941406,269.9446105957031,291.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.649242401123047,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464660644531,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460693359375,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464660644531,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,0.0001164145214715,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471374511719,0.0,0.0,0.0005522203864529,292.772705078125,294.1499938964844,269.9189758300781,269.3233642578125,272.0195007324219,269.9349365234375,291.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.63543701171875,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.839599609375,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399963378906,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8400573730469,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406677246094,0.0,0.0,0.0005513516371138,292.7650451660156,294.1499938964844,269.9020080566406,269.31182861328125,271.97564697265625,269.9166259765625,291.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.609561920166016,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.839599609375,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399963378906,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8400573730469,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406677246094,0.0,0.0,0.0005513516371138,292.7650451660156,294.1499938964844,269.9020080566406,269.31182861328125,271.97564697265625,269.9166259765625,291.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255325347185,60.0,-17.609561920166016,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330993652344,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335266113281,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0005506303859874,292.7572937011719,294.1499938964844,269.88702392578125,269.3016662597656,271.9324951171875,269.9002380371094,291.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.58671760559082,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330993652344,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335266113281,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0005506303859874,292.7572937011719,294.1499938964844,269.88702392578125,269.3016662597656,271.9324951171875,269.9002380371094,291.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.58671760559082,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269348144531,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265380859375,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.826904296875,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269348144531,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275451660156,0.0,0.0,0.0005500816041603,292.7495422363281,294.1499938964844,269.8742980957031,269.29296875,271.8900146484375,269.885986328125,291.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.567344665527344,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269348144531,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265380859375,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.826904296875,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269348144531,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275451660156,0.0,0.0,0.0005500816041603,292.7495422363281,294.1499938964844,269.8742980957031,269.29296875,271.8900146484375,269.885986328125,291.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.567344665527344,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209228515625,0.0,0.0,0.0005496938247233,292.74169921875,294.1499938964844,269.864013671875,269.2859802246094,271.84820556640625,269.8737487792969,291.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.0177205018699169,60.0,-17.551166534423828,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.0001100442459573,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209228515625,0.0,0.0,0.0005496938247233,292.74169921875,294.1499938964844,269.864013671875,269.2859802246094,271.84820556640625,269.8737487792969,291.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.0177205018699169,60.0,-17.551166534423828,-0.0,-9.373226816933312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.0001100205263355,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165588378906,0.0,0.0,0.0001158569066319,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81756591796875,0.0,0.0,0.0005495753139257,292.7377624511719,294.1499938964844,269.8598327636719,269.2831420898437,271.8275756835937,269.8685607910156,291.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722525814548,2.6007626274804352e-08,0.0011722265044227,-0.0670536831021308,0.0,0.0,0.0,-0.0177058465778827,60.0,-17.544544219970703,-0.0,-9.369185960395045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135986328125,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.813232421875,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135986328125,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8136291503906,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.814208984375,0.0,0.0,0.0005495032528415,292.7337951660156,294.1499938964844,269.8563842773437,269.28076171875,271.80712890625,269.8640441894531,291.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969356834888,60.0,-17.53888511657715,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.806884765625,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,0.000549501448404,292.7258605957031,294.1499938964844,269.85162353515625,269.27752685546875,271.76678466796875,269.8569030761719,291.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.598920190166609e-08,0.0011720688780769,-0.0670057162642479,0.0,0.0,0.0,-0.0176967121660709,60.0,-17.530332565307617,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.806884765625,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,0.000549501448404,292.7258605957031,294.1499938964844,269.85162353515625,269.27752685546875,271.76678466796875,269.8569030761719,291.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.598920190166609e-08,0.0011720688780769,-0.0670057162642479,0.0,0.0,0.0,-0.0176967121660709,60.0,-17.530332565307617,-0.0,-9.36666779693951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0001100454610423,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996826171875,0.0,0.0,0.0001158831728389,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,8.55909165693447e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000793457031,0.0,0.0,0.0001158831728389,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,0.00054969987832,292.7178649902344,294.1499938964844,269.8500061035156,269.27642822265625,271.7271728515625,269.8526916503906,291.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725178919732,2.60386965322823e-08,0.0011724918149411,-0.0671345666050911,0.0,0.0,0.0,-0.0177212469279766,60.0,-17.525590896606445,-0.0,-9.37343287432668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0001100454610423,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996826171875,0.0,0.0,0.0001158831728389,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,8.55909165693447e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000793457031,0.0,0.0,0.0001158831728389,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,0.00054969987832,292.7178649902344,294.1499938964844,269.8500061035156,269.27642822265625,271.7271728515625,269.8526916503906,291.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725178919732,2.60386965322823e-08,0.0011724918149411,-0.0671345666050911,0.0,0.0,0.0,-0.0177212469279766,60.0,-17.525590896606445,-0.0,-9.37343287432668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931823730469,0.0,0.0,0.0001101019079214,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928161621094,0.0,0.0,0.0001159426101366,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931823730469,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0001159426101366,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937927246094,0.0,0.0,0.0005499818362295,292.70977783203125,294.1499938964844,269.8500061035156,269.27642822265625,271.6883850097656,269.8510131835937,291.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.6109034934052043e-08,0.0011730932164937,-0.0673176571726799,0.0,0.0,0.0,-0.0177561156451702,60.0,-17.52364158630371,-0.0,-9.38305078079793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931823730469,0.0,0.0,0.0001101019079214,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928161621094,0.0,0.0,0.0001159426101366,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931823730469,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,0.0001159426101366,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937927246094,0.0,0.0,0.0005499818362295,292.70977783203125,294.1499938964844,269.8500061035156,269.27642822265625,271.6883850097656,269.8510131835937,291.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.6109034934052043e-08,0.0011730932164937,-0.0673176571726799,0.0,0.0,0.0,-0.0177561156451702,60.0,-17.52364158630371,-0.0,-9.38305078079793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868347167969,0.0,0.0,0.0005502474959939,292.70166015625,294.1499938964844,269.8500061035156,269.27642822265625,271.650390625,269.8503723144531,291.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175300149589024e-08,0.0011736596934497,-0.0674901455640792,0.0,0.0,0.0,-0.017788965255022,60.0,-17.522005081176758,-0.0,-9.392116595563493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,0.0001101550878956,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,0.0001159986131824,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,0.0001159986131824,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868347167969,0.0,0.0,0.0005502474959939,292.70166015625,294.1499938964844,269.8500061035156,269.27642822265625,271.650390625,269.8503723144531,291.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175300149589024e-08,0.0011736596934497,-0.0674901455640792,0.0,0.0,0.0,-0.017788965255022,60.0,-17.522005081176758,-0.0,-9.392116595563493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78240966796875,0.0,0.0,0.000116025286843,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828063964844,0.0,0.0,0.000116025286843,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833557128906,0.0,0.0,0.0005503740394487,292.69757080078125,294.1499938964844,269.8500061035156,269.27642822265625,271.6316833496094,269.8502197265625,291.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.6206867786982e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.0178046151995658,60.0,-17.521072387695312,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
