time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792663574219,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7789001464844,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792663574219,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.779296875,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,0.000550496566575,292.6934509277344,294.1499938964844,269.8500061035156,269.27642822265625,271.6131896972656,269.85015869140625,291.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.6237438888188084e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.520029067993164,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718811035156,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7722473144531,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0005507310270331,292.6852111816406,294.1499938964844,269.8500061035156,269.27642822265625,271.5767517089844,269.8500671386719,291.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51759910583496,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718811035156,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7722473144531,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77276611328125,0.0,0.0,0.0005507310270331,292.6852111816406,294.1499938964844,269.8500061035156,269.27642822265625,271.5767517089844,269.8500671386719,291.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.51759910583496,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647705078125,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76513671875,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,0.0005509538459591,292.6768798828125,294.1499938964844,269.8500061035156,269.27642822265625,271.5409851074219,269.8500061035156,291.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.514787673950195,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647705078125,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76513671875,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,0.0005509538459591,292.6768798828125,294.1499938964844,269.8500061035156,269.27642822265625,271.5409851074219,269.8500061035156,291.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.514787673950195,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579650878906,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75848388671875,0.0,0.0,0.0005511667113751,292.66851806640625,294.1499938964844,269.8500061035156,269.27642822265625,271.5059509277344,269.8500061035156,291.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.5116024017334,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579650878906,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75848388671875,0.0,0.0,0.0005511667113751,292.66851806640625,294.1499938964844,269.8500061035156,269.27642822265625,271.5059509277344,269.8500061035156,291.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.5116024017334,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507019042969,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507019042969,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.750732421875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0005513711366802,292.6600952148437,294.1499938964844,269.8500061035156,269.27642822265625,271.4716796875,269.8500061035156,291.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279278963804,60.0,-17.50809669494629,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507019042969,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507019042969,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.750732421875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0005513711366802,292.6600952148437,294.1499938964844,269.8500061035156,269.27642822265625,271.4716796875,269.8500061035156,291.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455612811560065e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279278963804,60.0,-17.50809669494629,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467346191406,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471008300781,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,0.0005514758522622,292.6558532714844,294.1499938964844,269.8500061035156,269.27642822265625,271.4548034667969,269.8500061035156,291.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.648172880981292e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.506345748901367,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.743408203125,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430725097656,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.743408203125,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434387207031,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74395751953125,0.0,0.0,0.0005516342935152,292.651611328125,294.1499938964844,269.8500061035156,269.27642822265625,271.4381103515625,269.8500061035156,291.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.505327224731445,-0.0,-9.439518322551521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7360534667969,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357482910156,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7360534667969,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.736083984375,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,0.000552165263798,292.6430358886719,294.1499938964844,269.8500061035156,269.27642822265625,271.4052124023437,269.8500061035156,291.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50829315185547,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7360534667969,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357482910156,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7360534667969,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.736083984375,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,0.000552165263798,292.6430358886719,294.1499938964844,269.8500061035156,269.27642822265625,271.4052124023437,269.8500061035156,291.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50829315185547,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286376953125,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286376953125,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286682128906,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291564941406,0.0,0.0,0.0005528036272153,292.6344299316406,294.1499938964844,269.8500061035156,269.27642822265625,271.3729248046875,269.8500061035156,291.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.516151428222656,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286376953125,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286376953125,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286682128906,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291564941406,0.0,0.0,0.0005528036272153,292.6344299316406,294.1499938964844,269.8500061035156,269.27642822265625,271.3729248046875,269.8500061035156,291.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791378492489,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.516151428222656,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211608886719,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211608886719,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216796875,0.0,0.0,0.0005533584044314,292.6257629394531,294.1499938964844,269.8500061035156,269.27642822265625,271.34130859375,269.8500061035156,291.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.524394989013672,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211608886719,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211608886719,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216796875,0.0,0.0,0.0005533584044314,292.6257629394531,294.1499938964844,269.8500061035156,269.27642822265625,271.34130859375,269.8500061035156,291.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.524394989013672,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7141418457031,0.0,0.0,0.0005536976386792,292.61700439453125,294.1499938964844,269.8500061035156,269.27642822265625,271.310302734375,269.8500061035156,291.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.528200149536133,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7141418457031,0.0,0.0,0.0005536976386792,292.61700439453125,294.1499938964844,269.8500061035156,269.27642822265625,271.310302734375,269.8500061035156,291.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.70359787890584e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.528200149536133,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70953369140625,0.0,0.0,0.0001167412192444,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,8.62246670294553e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098693847656,0.0,0.0,0.0001167412192444,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.0005537700490094,292.6126403808594,294.1499938964844,269.8500061035156,269.27642822265625,271.2950134277344,269.8500061035156,291.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054051443542452e-08,0.0011811725562438,-0.0697769597172737,0.0,0.0,0.0,-0.0182245951145887,60.0,-17.527711868286133,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060546875,0.0,0.0,0.0001108589713112,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,0.0001167398368124,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060241699219,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060546875,0.0,0.0,0.0001167398368124,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70654296875,0.0,0.0,0.0005537635297514,292.6082458496094,294.1499938964844,269.8500061035156,269.27642822265625,271.2799072265625,269.8500061035156,291.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052418971607043e-08,0.0011811585864052,-0.0697727128863334,0.0,0.0,0.0,-0.0182237848639488,60.0,-17.524858474731445,-0.0,-9.512527299193609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983947753906,0.0,0.0,0.0001108146534534,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980895996094,0.0,0.0,0.0001166931688203,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983947753906,0.0,0.0,8.618917490821332e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69842529296875,0.0,0.0,0.0001166931688203,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988830566406,0.0,0.0,0.0005535421660169,292.5993957519531,294.1499938964844,269.8500061035156,269.27642822265625,271.2501220703125,269.8500061035156,291.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807136470451,2.6997186708399568e-08,0.0011806866386905,-0.06962900608778,0.0,0.0,0.0,-0.0181964058429002,60.0,-17.512920379638672,-0.0,-9.504922360292768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983947753906,0.0,0.0,0.0001108146534534,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6980895996094,0.0,0.0,0.0001166931688203,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983947753906,0.0,0.0,8.618917490821332e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69842529296875,0.0,0.0,0.0001166931688203,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988830566406,0.0,0.0,0.0005535421660169,292.5993957519531,294.1499938964844,269.8500061035156,269.27642822265625,271.2501220703125,269.8500061035156,291.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807136470451,2.6997186708399568e-08,0.0011806866386905,-0.06962900608778,0.0,0.0,0.0,-0.0181964058429002,60.0,-17.512920379638672,-0.0,-9.504922360292768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,0.0001107266143662,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903991699219,0.0,0.0,0.0001166004585684,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,8.612070087110624e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69073486328125,0.0,0.0,0.0001166004585684,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911926269531,0.0,0.0,0.0005531024071387,292.59051513671875,294.1499938964844,269.8500061035156,269.27642822265625,271.22100830078125,269.8500061035156,291.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797756887972,2.6887478909998208e-08,0.0011797487968578,-0.0693435594439506,0.0,0.0,0.0,-0.018142020329833,60.0,-17.492570877075195,-0.0,-9.489825458786073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,0.0001107266143662,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903991699219,0.0,0.0,0.0001166004585684,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,8.612070087110624e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69073486328125,0.0,0.0,0.0001166004585684,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911926269531,0.0,0.0,0.0005531024071387,292.59051513671875,294.1499938964844,269.8500061035156,269.27642822265625,271.22100830078125,269.8500061035156,291.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797756887972,2.6887478909998208e-08,0.0011797487968578,-0.0693435594439506,0.0,0.0,0.0,-0.018142020329833,60.0,-17.492570877075195,-0.0,-9.489825458786073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829833984375,0.0,0.0,0.0001106099443859,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68267822265625,0.0,0.0,0.0001164775967481,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,8.602995512774214e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829833984375,0.0,0.0,0.0001164775967481,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834411621094,0.0,0.0,0.00055251957383,292.5815734863281,294.1499938964844,269.8500061035156,269.27642822265625,271.1925354003906,269.8500061035156,291.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785326059907,2.674208232633645e-08,0.0011785058304667,-0.0689652338624,0.0,0.0,0.0,-0.0180699434131383,60.0,-17.46662139892578,-0.0,-9.469837181086405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829833984375,0.0,0.0,0.0001106099443859,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68267822265625,0.0,0.0,0.0001164775967481,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,8.602995512774214e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829833984375,0.0,0.0,0.0001164775967481,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834411621094,0.0,0.0,0.00055251957383,292.5815734863281,294.1499938964844,269.8500061035156,269.27642822265625,271.1925354003906,269.8500061035156,291.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785326059907,2.674208232633645e-08,0.0011785058304667,-0.0689652338624,0.0,0.0,0.0,-0.0180699434131383,60.0,-17.46662139892578,-0.0,-9.469837181086405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.0001104549373849,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.000116314367915,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,8.590939251007512e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.000116314367915,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,0.0005517452955245,292.5726318359375,294.1499938964844,269.8500061035156,269.27642822265625,271.1646728515625,269.8500061035156,291.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768811382353,2.65489177309064e-08,0.0011768545955419,-0.0684625580906868,0.0,0.0,0.0,-0.0179741848260164,60.0,-17.435596466064453,-0.0,-9.443313331303217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.0001104549373849,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.000116314367915,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,8.590939251007512e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.000116314367915,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,0.0005517452955245,292.5726318359375,294.1499938964844,269.8500061035156,269.27642822265625,271.1646728515625,269.8500061035156,291.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768811382353,2.65489177309064e-08,0.0011768545955419,-0.0684625580906868,0.0,0.0,0.0,-0.0179741848260164,60.0,-17.435596466064453,-0.0,-9.443313331303217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,0.0001103567119571,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,0.0001162109329015,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,8.58329949551262e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,0.0001162109329015,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717529296875,0.0,0.0,0.000551254604943,292.568115234375,294.1499938964844,269.8500061035156,269.27642822265625,271.1509704589844,269.8500061035156,291.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758346809074,2.6426514310173843e-08,0.0011758082546293,-0.0681440010666847,0.0,0.0,0.0,-0.0179135054349899,60.0,-17.417388916015625,-0.0,-9.426525338085413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,0.0001102417736547,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670837402344,0.0,0.0,0.0001160898973466,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,8.574360253987834e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673889160156,0.0,0.0,0.0001160898973466,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0005506805027835,292.5636291503906,294.1499938964844,269.8500061035156,269.27642822265625,271.1374206542969,269.8500061035156,291.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746101081371,2.6283288434569844e-08,0.0011745839146897,-0.0677712261676788,0.0,0.0,0.0,-0.0178425051271915,60.0,-17.396772384643555,-0.0,-9.40690014772372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,0.0001099700166378,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595458984375,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65997314453125,0.0,0.0,0.0005493229837156,292.5545959472656,294.1499938964844,269.8500061035156,269.27642822265625,271.1108093261719,269.8500061035156,291.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944634884922383e-08,0.0011716887820512,-0.0668897032737732,0.0,0.0,0.0,-0.0176746230572462,60.0,-17.348793029785156,-0.0,-9.360578445694048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,0.0001099700166378,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595458984375,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65997314453125,0.0,0.0,0.0005493229837156,292.5545959472656,294.1499938964844,269.8500061035156,269.27642822265625,271.1108093261719,269.8500061035156,291.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944634884922383e-08,0.0011716887820512,-0.0668897032737732,0.0,0.0,0.0,-0.0176746230572462,60.0,-17.348793029785156,-0.0,-9.360578445694048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513671875,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,0.0005477432277984,292.5455627441406,294.1499938964844,269.8500061035156,269.27642822265625,271.0848388671875,269.8500061035156,291.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.29290771484375,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513671875,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,0.0005477432277984,292.5455627441406,294.1499938964844,269.8500061035156,269.27642822265625,271.0848388671875,269.8500061035156,291.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.29290771484375,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,0.0001093174287234,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434631347656,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,8.502466516802087e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437683105469,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,0.0005460631800815,292.5364990234375,294.1499938964844,269.8500061035156,269.27642822265625,271.0594177246094,269.8500061035156,291.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23206329345703,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,0.0001093174287234,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434631347656,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,8.502466516802087e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437683105469,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441650390625,0.0,0.0,0.0005460631800815,292.5364990234375,294.1499938964844,269.8500061035156,269.27642822265625,271.0594177246094,269.8500061035156,291.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23206329345703,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0001090006771846,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0001147829607361,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,8.477830124320462e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001147829607361,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,0.0005444809794425,292.52740478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.0345458984375,269.8500061035156,291.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613864917308,2.4736715786843888e-08,0.0011613618116825,-0.063744232058525,0.0,0.0,0.0,-0.0170758143067359,60.0,-17.170623779296875,-0.0,-9.19628604378886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0001090006771846,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0001147829607361,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,8.477830124320462e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001147829607361,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,0.0005444809794425,292.52740478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.0345458984375,269.8500061035156,291.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613864917308,2.4736715786843888e-08,0.0011613618116825,-0.063744232058525,0.0,0.0,0.0,-0.0170758143067359,60.0,-17.170623779296875,-0.0,-9.19628604378886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.0001088656063075,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,0.0001146407303167,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,8.467325096717104e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318664550781,0.0,0.0,0.0001146407303167,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322631835937,0.0,0.0,0.0005438062362372,292.5228576660156,294.1499938964844,269.8500061035156,269.27642822265625,271.0223693847656,269.8500061035156,291.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159947249107,2.4568404199953875e-08,0.0011599226854741,-0.0633057951927185,0.0,0.0,0.0,-0.016992375254631,60.0,-17.14212989807129,-0.0,-9.173508885851336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278381347656,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275939941406,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278381347656,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278686523437,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282653808594,0.0,0.0,0.0005431929021142,292.518310546875,294.1499938964844,269.8500061035156,269.27642822265625,271.0103454589844,269.8500061035156,291.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415392374521616e-08,0.0011586145265027,-0.0629071742296218,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.115842819213867,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
