time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195983886719,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,0.0005419639055617,292.5091552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.9866943359375,269.8500061035156,291.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108810947609527e-08,0.0011559934355318,-0.0621084049344062,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.06588363647461,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195983886719,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,0.0005419639055617,292.5091552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.9866943359375,269.8500061035156,291.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108810947609527e-08,0.0011559934355318,-0.0621084049344062,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.06588363647461,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122436523437,0.0,0.0,0.0005407328135333,292.5,294.1499938964844,269.8500061035156,269.27642822265625,270.9635925292969,269.8500061035156,291.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.017091751098633,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122436523437,0.0,0.0,0.0005407328135333,292.5,294.1499938964844,269.8500061035156,269.27642822265625,270.9635925292969,269.8500061035156,291.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.017091751098633,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037902832031,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6035461425781,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037902832031,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042175292969,0.0,0.0,0.0005395002663135,292.4908447265625,294.1499938964844,269.8500061035156,269.27642822265625,270.9410095214844,269.8500061035156,291.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.3494225231956992e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.96849822998047,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037902832031,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6035461425781,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037902832031,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042175292969,0.0,0.0,0.0005395002663135,292.4908447265625,294.1499938964844,269.8500061035156,269.27642822265625,270.9410095214844,269.8500061035156,291.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.3494225231956992e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.96849822998047,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.595703125,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5961303710937,0.0,0.0,0.0005382660310715,292.48162841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.9189758300781,269.8500061035156,291.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186329300983743e-08,0.001148106646724,-0.0597042627632617,0.0,0.0,0.0,-0.0163072310388088,60.0,-16.91994857788086,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.595703125,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5961303710937,0.0,0.0,0.0005382660310715,292.48162841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.9189758300781,269.8500061035156,291.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186329300983743e-08,0.001148106646724,-0.0597042627632617,0.0,0.0,0.0,-0.0163072310388088,60.0,-16.91994857788086,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,0.000107632818981,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914306640625,0.0,0.0,0.0001133425394073,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,8.371441072085872e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,0.0001133425394073,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920715332031,0.0,0.0,0.0005376482149586,292.4770202636719,294.1499938964844,269.8500061035156,269.27642822265625,270.9081115722656,269.8500061035156,291.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468121083453,2.3032214357954217e-08,0.0011467890581116,-0.0593025125563144,0.0,0.0,0.0,-0.0162308309227228,60.0,-16.895675659179688,-0.0,-8.966923559228236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876159667969,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873718261719,0.0,0.0,0.0001132109900936,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876159667969,0.0,0.0,8.361725485883653e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.587646484375,0.0,0.0,0.0001132109900936,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,0.0005370242288336,292.472412109375,294.1499938964844,269.8500061035156,269.27642822265625,270.8973693847656,269.8500061035156,291.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454810155555,2.2876553984474413e-08,0.0011454581981524,-0.0588967055082321,0.0,0.0,0.0,-0.0161536652594804,60.0,-16.871337890625,-0.0,-8.946121710096122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794982910156,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792541503906,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794982910156,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794982910156,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57989501953125,0.0,0.0,0.0005357424379326,292.4631652832031,294.1499938964844,269.8500061035156,269.27642822265625,270.876220703125,269.8500061035156,291.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556813306096053e-08,0.0011427245335653,-0.0580630488693714,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.822063446044922,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794982910156,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792541503906,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794982910156,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794982910156,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57989501953125,0.0,0.0,0.0005357424379326,292.4631652832031,294.1499938964844,269.8500061035156,269.27642822265625,270.876220703125,269.8500061035156,291.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556813306096053e-08,0.0011427245335653,-0.0580630488693714,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.822063446044922,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57135009765625,0.0,0.0,0.0001069794161594,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57110595703125,0.0,0.0,0.0001126544739236,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57135009765625,0.0,0.0,8.320621418533847e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57135009765625,0.0,0.0,0.0001126544739236,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5717163085937,0.0,0.0,0.0005343843367882,292.45391845703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8556213378906,269.8500061035156,291.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398502392694,2.2218017647901443e-08,0.0011398280039429,-0.0571795850992202,0.0,0.0,0.0,-0.0158272050321102,60.0,-16.77088737487793,-0.0,-8.858383893084466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57135009765625,0.0,0.0,0.0001069794161594,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57110595703125,0.0,0.0,0.0001126544739236,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57135009765625,0.0,0.0,8.320621418533847e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57135009765625,0.0,0.0,0.0001126544739236,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5717163085937,0.0,0.0,0.0005343843367882,292.45391845703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8556213378906,269.8500061035156,291.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398502392694,2.2218017647901443e-08,0.0011398280039429,-0.0571795850992202,0.0,0.0,0.0,-0.0158272050321102,60.0,-16.77088737487793,-0.0,-8.858383893084466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629272460937,0.0,0.0,0.0001123522306443,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,0.0001123522306443,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56353759765625,0.0,0.0,0.0005329506238922,292.44464111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.8354187011719,269.8500061035156,291.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860369514570266e-08,0.0011367702390998,-0.0562468096613884,0.0,0.0,0.0,-0.0156499054282903,60.0,-16.71775245666504,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5629272460937,0.0,0.0,0.0001123522306443,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,0.0001123522306443,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56353759765625,0.0,0.0,0.0005329506238922,292.44464111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.8354187011719,269.8500061035156,291.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860369514570266e-08,0.0011367702390998,-0.0562468096613884,0.0,0.0,0.0,-0.0156499054282903,60.0,-16.71775245666504,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,8.274488209281117e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55535888671875,0.0,0.0,0.00053142150864,292.43536376953125,294.1499938964844,269.8500061035156,269.27642822265625,270.815673828125,269.8500061035156,291.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.147893063408901e-08,0.0011335090966895,-0.0552518367767334,0.0,0.0,0.0,-0.0154608115553855,60.0,-16.661970138549805,-0.0,-8.760427760989843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,8.274488209281117e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55499267578125,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55535888671875,0.0,0.0,0.00053142150864,292.43536376953125,294.1499938964844,269.8500061035156,269.27642822265625,270.815673828125,269.8500061035156,291.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.147893063408901e-08,0.0011335090966895,-0.0552518367767334,0.0,0.0,0.0,-0.0154608115553855,60.0,-16.661970138549805,-0.0,-8.760427760989843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5508728027344,0.0,0.0,0.0001062259689206,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.0001118610598496,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5508728027344,0.0,0.0,8.26201940071769e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509033203125,0.0,0.0,0.0001118610598496,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512390136719,0.0,0.0,0.0005306206876412,292.43072509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.80596923828125,269.8500061035156,291.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318225879222,2.1279170425714256e-08,0.0011318012839183,-0.0547307021915912,0.0,0.0,0.0,-0.0153617830947041,60.0,-16.63285255432129,-0.0,-8.734045309211069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467834472656,0.0,0.0,0.0001060611321008,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5465393066406,0.0,0.0,0.0001116874773288,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467529296875,0.0,0.0,8.2491991634015e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467834472656,0.0,0.0,0.0001116874773288,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5471496582031,0.0,0.0,0.0005297973402775,292.4260559082031,294.1499938964844,269.8500061035156,269.27642822265625,270.79638671875,269.8500061035156,291.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300662299618,2.1073773837088083e-08,0.0011300451587885,-0.0541948154568672,0.0,0.0,0.0,-0.0152599606662988,60.0,-16.603105545043945,-0.0,-8.70696013066663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,0.0001057180706993,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.538330078125,0.0,0.0,0.0001113262187573,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,8.222516771638766e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,0.0001113262187573,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,0.0005280836485326,292.416748046875,294.1499938964844,269.8500061035156,269.27642822265625,270.77752685546875,269.8500061035156,291.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126411021687,2.064629711640009e-08,0.0011263902997598,-0.0530793704092502,0.0,0.0,0.0,-0.0150480438023805,60.0,-16.541677474975586,-0.0,-8.650724936387635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,0.0001057180706993,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.538330078125,0.0,0.0,0.0001113262187573,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,8.222516771638766e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385437011719,0.0,0.0,0.0001113262187573,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,0.0005280836485326,292.416748046875,294.1499938964844,269.8500061035156,269.27642822265625,270.77752685546875,269.8500061035156,291.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126411021687,2.064629711640009e-08,0.0011263902997598,-0.0530793704092502,0.0,0.0,0.0,-0.0150480438023805,60.0,-16.541677474975586,-0.0,-8.650724936387635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303039550781,0.0,0.0,0.000105359176814,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53009033203125,0.0,0.0,0.0001109482909669,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303039550781,0.0,0.0,8.194602560251951e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303039550781,0.0,0.0,0.0001109482909669,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306701660156,0.0,0.0,0.0005262909107841,292.4074401855469,294.1499938964844,269.8500061035156,269.27642822265625,270.75909423828125,269.8500061035156,291.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122587127611,2.019910105843792e-08,0.0011225669877603,-0.0519122667610645,0.0,0.0,0.0,-0.0148263527080416,60.0,-16.4775447845459,-0.0,-8.592090239289973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303039550781,0.0,0.0,0.000105359176814,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53009033203125,0.0,0.0,0.0001109482909669,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303039550781,0.0,0.0,8.194602560251951e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303039550781,0.0,0.0,0.0001109482909669,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306701660156,0.0,0.0,0.0005262909107841,292.4074401855469,294.1499938964844,269.8500061035156,269.27642822265625,270.75909423828125,269.8500061035156,291.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122587127611,2.019910105843792e-08,0.0011225669877603,-0.0519122667610645,0.0,0.0,0.0,-0.0148263527080416,60.0,-16.4775447845459,-0.0,-8.592090239289973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0001049854108714,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218200683594,0.0,0.0,0.0001105546907638,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52203369140625,0.0,0.0,8.165531471604481e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0001105546907638,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,0.0005244238418526,292.39813232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.7411499023437,269.8500061035156,291.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186047922819,1.9733365164142924e-08,0.0011185850016772,-0.0506965517997741,0.0,0.0,0.0,-0.0145954703912138,60.0,-16.41095542907715,-0.0,-8.5312358066858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0001049854108714,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218200683594,0.0,0.0,0.0001105546907638,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52203369140625,0.0,0.0,8.165531471604481e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0001105546907638,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,0.0005244238418526,292.39813232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.7411499023437,269.8500061035156,291.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186047922819,1.9733365164142924e-08,0.0011185850016772,-0.0506965517997741,0.0,0.0,0.0,-0.0145954703912138,60.0,-16.41095542907715,-0.0,-8.5312358066858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137939453125,0.0,0.0,0.0001045997851178,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001101486122934,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137939453125,0.0,0.0,8.135539246723056e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137939453125,0.0,0.0,0.0001101486122934,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,0.00052249757573,292.3888244628906,294.1499938964844,269.8500061035156,269.27642822265625,270.7235717773437,269.8500061035156,291.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925286774451252e-08,0.0011144768213853,-0.0494420751929283,0.0,0.0,0.0,-0.0143572697415947,60.0,-16.34253692626953,-0.0,-8.468678913686747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137939453125,0.0,0.0,0.0001045997851178,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,0.0001101486122934,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137939453125,0.0,0.0,8.135539246723056e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137939453125,0.0,0.0,0.0001101486122934,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,0.00052249757573,292.3888244628906,294.1499938964844,269.8500061035156,269.27642822265625,270.7235717773437,269.8500061035156,291.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925286774451252e-08,0.0011144768213853,-0.0494420751929283,0.0,0.0,0.0,-0.0143572697415947,60.0,-16.34253692626953,-0.0,-8.468678913686747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0001044027376337,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,0.0001099411092582,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,8.120212442008778e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,0.0001099411092582,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,0.000521513284184,292.3841552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.7149658203125,269.8500061035156,291.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123964795842,1.9007332596743254e-08,0.0011123775038868,-0.0488009452819824,0.0,0.0,0.0,-0.0142355477437376,60.0,-16.307594299316406,-0.0,-8.436801124389606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055236816406,0.0,0.0,0.0001042041258187,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053100585937,0.0,0.0,0.0001097319618565,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055236816406,0.0,0.0,8.104765583993867e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055236816406,0.0,0.0,0.0001097319618565,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.505859375,0.0,0.0,0.0005205211928114,292.3794860839844,294.1499938964844,269.8500061035156,269.27642822265625,270.7064514160156,269.8500061035156,291.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102803982794,1.8759859443662208e-08,0.0011102616554126,-0.0481546930968761,0.0,0.0,0.0,-0.0141128664836287,60.0,-16.272377014160156,-0.0,-8.40473290963928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972229003906,0.0,0.0,0.0001038010523188,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970397949219,0.0,0.0,0.0001093075043172,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972229003906,0.0,0.0,8.073414937825873e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49725341796875,0.0,0.0,0.0001093075043172,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,0.0005185077316127,292.37017822265625,294.1499938964844,269.8500061035156,269.27642822265625,270.6897277832031,269.8500061035156,291.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059857206419,1.8257619416317545e-08,0.0011059674434363,-0.0468429662287235,0.0,0.0,0.0,-0.013863886706531,60.0,-16.20099639892578,-0.0,-8.339837620496837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972229003906,0.0,0.0,0.0001038010523188,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970397949219,0.0,0.0,0.0001093075043172,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972229003906,0.0,0.0,8.073414937825873e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49725341796875,0.0,0.0,0.0001093075043172,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,0.0005185077316127,292.37017822265625,294.1499938964844,269.8500061035156,269.27642822265625,270.6897277832031,269.8500061035156,291.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059857206419,1.8257619416317545e-08,0.0011059674434363,-0.0468429662287235,0.0,0.0,0.0,-0.013863886706531,60.0,-16.20099639892578,-0.0,-8.339837620496837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001033931257552,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887390136719,0.0,0.0,0.0001088779390556,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,8.041687397053465e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001088779390556,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,0.0005164700560271,292.3608703613281,294.1499938964844,269.8500061035156,269.27642822265625,270.6733703613281,269.8500061035156,291.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.774933622300523e-08,0.0011016216594725,-0.0455152131617069,0.0,0.0,0.0,-0.0136119108647108,60.0,-16.128765106201172,-0.0,-8.27441724027267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001033931257552,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887390136719,0.0,0.0,0.0001088779390556,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,8.041687397053465e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001088779390556,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,0.0005164700560271,292.3608703613281,294.1499938964844,269.8500061035156,269.27642822265625,270.6733703613281,269.8500061035156,291.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.774933622300523e-08,0.0011016216594725,-0.0455152131617069,0.0,0.0,0.0,-0.0136119108647108,60.0,-16.128765106201172,-0.0,-8.27441724027267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001084452742361,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,0.0001084452742361,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,0.000514417712111,292.3515319824219,294.1499938964844,269.8500061035156,269.27642822265625,270.65740966796875,269.8500061035156,291.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237390181890078e-08,0.0010972444433718,-0.0441776551306247,0.0,0.0,0.0,-0.01335811894387,60.0,-16.055965423583984,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001084452742361,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,0.0001084452742361,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,0.000514417712111,292.3515319824219,294.1499938964844,269.8500061035156,269.27642822265625,270.65740966796875,269.8500061035156,291.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237390181890078e-08,0.0010972444433718,-0.0441776551306247,0.0,0.0,0.0,-0.01335811894387,60.0,-16.055965423583984,-0.0,-8.20878582885598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723815917969,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47235107421875,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723815917969,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726867675781,0.0,0.0,0.0005123617011122,292.3422241210937,294.1499938964844,269.8500061035156,269.27642822265625,270.64178466796875,269.8500061035156,291.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928594274446,-0.0428375117480754,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.98296070098877,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723815917969,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47235107421875,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723815917969,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726867675781,0.0,0.0,0.0005123617011122,292.3422241210937,294.1499938964844,269.8500061035156,269.27642822265625,270.64178466796875,269.8500061035156,291.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928594274446,-0.0428375117480754,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.98296070098877,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,7.961742085171863e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,0.0005113356164656,292.33758544921875,294.1499938964844,269.8500061035156,269.27642822265625,270.6341247558594,269.8500061035156,291.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468598929009204e-08,0.0010906710522249,-0.0421686023473739,0.0,0.0,0.0,-0.0129769993945956,60.0,-15.946488380432127,-0.0,-8.110716720466371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640808105469,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,0.000107579784526,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640808105469,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640808105469,0.0,0.0,0.000107579784526,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643859863281,0.0,0.0,0.0005103122093714,292.3329162597656,294.1499938964844,269.8500061035156,269.27642822265625,270.6265563964844,269.8500061035156,291.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213311582191636e-08,0.0010884882649406,-0.0415013544261455,0.0,0.0,0.0,-0.0128504429012537,60.0,-15.91008758544922,-0.0,-8.078281865664395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0001071506776497,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,0.0005082766874693,292.3236389160156,294.1499938964844,269.8500061035156,269.27642822265625,270.6116943359375,269.8500061035156,291.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.570558438857006e-08,0.0010841471375897,-0.0401741489768028,0.0,0.0,0.0,-0.0125987427309155,60.0,-15.83759880065918,-0.0,-8.01396708993707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
