time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0001071506776497,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,0.0005082766874693,292.3236389160156,294.1499938964844,269.8500061035156,269.27642822265625,270.6116943359375,269.8500061035156,291.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.570558438857006e-08,0.0010841471375897,-0.0401741489768028,0.0,0.0,0.0,-0.0125987427309155,60.0,-15.83759880065918,-0.0,-8.01396708993707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,0.0001013504515867,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.447265625,0.0,0.0,0.0001067269040504,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,7.882812496973202e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,0.0001067269040504,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0005062664858996,292.3143310546875,294.1499938964844,269.8500061035156,269.27642822265625,270.59716796875,269.8500061035156,291.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798750445246,1.5204166814442033e-08,0.0010798597941175,-0.0388632267713546,0.0,0.0,0.0,-0.0123501699417829,60.0,-15.765869140625,-0.0,-7.950702496373196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,0.0001013504515867,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.447265625,0.0,0.0,0.0001067269040504,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,7.882812496973202e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,0.0001067269040504,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0005062664858996,292.3143310546875,294.1499938964844,269.8500061035156,269.27642822265625,270.59716796875,269.8500061035156,291.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798750445246,1.5204166814442033e-08,0.0010798597941175,-0.0388632267713546,0.0,0.0,0.0,-0.0123501699417829,60.0,-15.765869140625,-0.0,-7.950702496373196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,0.0001009531042654,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001063084782799,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391784667969,0.0,0.0,0.0001063084782799,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.439453125,0.0,0.0,0.0005042816628701,292.3050231933594,294.1499938964844,269.8500061035156,269.27642822265625,270.5829467773437,269.8500061035156,291.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756413685157,1.4709080176089628e-08,0.0010756265837699,-0.037568662315607,0.0,0.0,0.0,-0.0121047347784042,60.0,-15.694847106933594,-0.0,-7.88848311117363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,0.0001009531042654,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001063084782799,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391784667969,0.0,0.0,0.0001063084782799,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.439453125,0.0,0.0,0.0005042816628701,292.3050231933594,294.1499938964844,269.8500061035156,269.27642822265625,270.5829467773437,269.8500061035156,291.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756413685157,1.4709080176089628e-08,0.0010756265837699,-0.037568662315607,0.0,0.0,0.0,-0.0121047347784042,60.0,-15.694847106933594,-0.0,-7.88848311117363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0001005638259812,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001058985508279,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,7.821630424587056e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0001058985508279,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,0.000502337119542,292.2957458496094,294.1499938964844,269.8500061035156,269.27642822265625,270.569091796875,269.8500061035156,291.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714936070144,1.4224051270161908e-08,0.0010714794043451,-0.0363002195954322,0.0,0.0,0.0,-0.0118642868474125,60.0,-15.625149726867676,-0.0,-7.827764392231985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0001005638259812,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001058985508279,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,7.821630424587056e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0001058985508279,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,0.000502337119542,292.2957458496094,294.1499938964844,269.8500061035156,269.27642822265625,270.569091796875,269.8500061035156,291.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714936070144,1.4224051270161908e-08,0.0010714794043451,-0.0363002195954322,0.0,0.0,0.0,-0.0118642868474125,60.0,-15.625149726867676,-0.0,-7.827764392231985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,0.0001003715151455,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.426513671875,0.0,0.0,0.0001056960390997,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,7.806673238519579e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,0.0001056960390997,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,0.000501376518514,292.2911071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.562255859375,269.8500061035156,291.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694445809349,1.3984440272452048e-08,0.001069430494681,-0.0356735289096832,0.0,0.0,0.0,-0.0117455013096332,60.0,-15.59066104888916,-0.0,-7.797854806312898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,0.000100182260212,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42236328125,0.0,0.0,0.0001054967433447,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,7.791953976266086e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,0.0001054967433447,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,0.0005004311096854,292.2864685058594,294.1499938964844,269.8500061035156,269.27642822265625,270.5555114746094,269.8500061035156,291.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674281511455,1.3748637783805862e-08,0.0010674144141376,-0.0350567549467086,0.0,0.0,0.0,-0.0116286044940352,60.0,-15.55661392211914,-0.0,-7.768476706360161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142150878906,0.0,0.0,9.98097748379223e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140319824219,0.0,0.0,0.0001051044964697,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142150878906,0.0,0.0,7.76298256823793e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001051044964697,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145202636719,0.0,0.0,0.0004985705018043,292.2771911621094,294.1499938964844,269.8500061035156,269.27642822265625,270.542236328125,269.8500061035156,291.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634593199938,1.3284536137803116e-08,0.0010634460486471,-0.0338427238166332,0.0,0.0,0.0,-0.0113985305652022,60.0,-15.489418029785156,-0.0,-7.710816163353229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142150878906,0.0,0.0,9.98097748379223e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140319824219,0.0,0.0,0.0001051044964697,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142150878906,0.0,0.0,7.76298256823793e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001051044964697,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145202636719,0.0,0.0,0.0004985705018043,292.2771911621094,294.1499938964844,269.8500061035156,269.27642822265625,270.542236328125,269.8500061035156,291.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634593199938,1.3284536137803116e-08,0.0010634460486471,-0.0338427238166332,0.0,0.0,0.0,-0.0113985305652022,60.0,-15.489418029785156,-0.0,-7.710816163353229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,9.944743214873596e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057312011719,0.0,0.0,0.0001047229379764,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,7.734800601610914e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,0.0001047229379764,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061889648437,0.0,0.0,0.0004967605345882,292.2679138183594,294.1499938964844,269.8500061035156,269.27642822265625,270.5292663574219,269.8500061035156,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595986386761,1.28330777116048e-08,0.0010595858329907,-0.0326616242527961,0.0,0.0,0.0,-0.0111747244372963,60.0,-15.423931121826172,-0.0,-7.65493339827117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,9.944743214873596e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057312011719,0.0,0.0,0.0001047229379764,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,7.734800601610914e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,0.0001047229379764,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061889648437,0.0,0.0,0.0004967605345882,292.2679138183594,294.1499938964844,269.8500061035156,269.27642822265625,270.5292663574219,269.8500061035156,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595986386761,1.28330777116048e-08,0.0010595858329907,-0.0326616242527961,0.0,0.0,0.0,-0.0111747244372963,60.0,-15.423931121826172,-0.0,-7.65493339827117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973999023437,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978881835937,0.0,0.0,0.0004950041184201,292.2586669921875,294.1499938964844,269.8500061035156,269.27642822265625,270.5165710449219,269.8500061035156,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.360064506530762,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973999023437,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978881835937,0.0,0.0,0.0004950041184201,292.2586669921875,294.1499938964844,269.8500061035156,269.27642822265625,270.5165710449219,269.8500061035156,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.360064506530762,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892517089844,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892517089844,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0004933038144372,292.2493896484375,294.1499938964844,269.8500061035156,269.27642822265625,270.504150390625,269.8500061035156,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.297966003417969,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892517089844,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892517089844,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0004933038144372,292.2493896484375,294.1499938964844,269.8500061035156,269.27642822265625,270.504150390625,269.8500061035156,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.297966003417969,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851013183594,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849182128906,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851013183594,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851013183594,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853759765625,0.0,0.0,0.0004924758686684,292.2447509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.498046875,269.8500061035156,291.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764363705424332e-08,0.0010504475794732,-0.0298651400953531,0.0,0.0,0.0,-0.010644918307662,60.0,-15.267666816711426,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809509277344,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807678222656,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38092041015625,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809509277344,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812255859375,0.0,0.0,0.0004916623583994,292.2401428222656,294.1499938964844,269.8500061035156,269.27642822265625,270.49200439453125,269.8500061035156,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.237833976745604,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724365234375,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725891113281,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728942871094,0.0,0.0,0.0004900794592685,292.2308654785156,294.1499938964844,269.8500061035156,269.27642822265625,270.4801330566406,269.8500061035156,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.17951488494873,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724365234375,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725891113281,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728942871094,0.0,0.0,0.0004900794592685,292.2308654785156,294.1499938964844,269.8500061035156,269.27642822265625,270.4801330566406,269.8500061035156,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.17951488494873,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641052246094,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642883300781,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645324707031,0.0,0.0,0.0004885583766736,292.2216186523437,294.1499938964844,269.8500061035156,269.27642822265625,270.468505859375,269.8500061035156,291.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.123194694519045,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641052246094,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642883300781,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3645324707031,0.0,0.0,0.0004885583766736,292.2216186523437,294.1499938964844,269.8500061035156,269.27642822265625,270.468505859375,269.8500061035156,291.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.123194694519045,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35577392578125,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.356201171875,0.0,0.0,0.0004871003038715,292.2123718261719,294.1499938964844,269.8500061035156,269.27642822265625,270.4571533203125,269.8500061035156,291.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423567786688182e-08,0.001038982765749,-0.0263557340949773,0.0,0.0,0.0,-0.009980228729546,60.0,-15.068885803222656,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35577392578125,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.356201171875,0.0,0.0,0.0004871003038715,292.2123718261719,294.1499938964844,269.8500061035156,269.27642822265625,270.4571533203125,269.8500061035156,291.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423567786688182e-08,0.001038982765749,-0.0263557340949773,0.0,0.0,0.0,-0.009980228729546,60.0,-15.068885803222656,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475952148437,0.0,0.0,9.723421680973844e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,0.0001023923105094,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,7.562660903204232e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475952148437,0.0,0.0,0.0001023923105094,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34783935546875,0.0,0.0,0.0004857050371356,292.203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4460144042969,269.8500061035156,291.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.007555994192444e-08,0.0010360069572925,-0.0254446938633918,0.0,0.0,0.0,-0.009807706810534,60.0,-15.016469955444336,-0.0,-7.318003270029294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475952148437,0.0,0.0,9.723421680973844e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,0.0001023923105094,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,7.562660903204232e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475952148437,0.0,0.0,0.0001023923105094,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34783935546875,0.0,0.0,0.0004857050371356,292.203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4460144042969,269.8500061035156,291.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.007555994192444e-08,0.0010360069572925,-0.0254446938633918,0.0,0.0,0.0,-0.009807706810534,60.0,-15.016469955444336,-0.0,-7.318003270029294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,9.709885489428416e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432312011719,0.0,0.0,0.0001022497672238,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,7.55213332013227e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,0.0001022497672238,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436584472656,0.0,0.0,0.0004850288678426,292.198486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4405517578125,269.8500061035156,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345746995881,9.906911735413361e-09,0.0010345648042857,-0.0250031743198633,0.0,0.0,0.0,-0.0097241001203656,60.0,-14.99107551574707,-0.0,-7.297642667936088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,9.69672400970012e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33905029296875,0.0,0.0,0.0001021111675072,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,7.541896047769114e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001021111675072,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,0.0004843714414164,292.19384765625,294.1499938964844,269.8500061035156,269.27642822265625,270.43511962890625,269.8500061035156,291.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331724770367,9.742929130140965e-09,0.0010331626981496,-0.024573853239417,0.0,0.0,0.0,-0.0096428077667951,60.0,-14.966229438781738,-0.0,-7.2778725268563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,9.671278530731796e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3307189941406,0.0,0.0,0.0001018432230921,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,7.522105443058535e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,0.0001018432230921,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33111572265625,0.0,0.0,0.0004831003898289,292.1846008300781,294.1499938964844,269.8500061035156,269.27642822265625,270.4244689941406,269.8500061035156,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304612806066,9.425909830440561e-09,0.0010304518509656,-0.0237438306212425,0.0,0.0,0.0,-0.0094856470823287,60.0,-14.917820930480955,-0.0,-7.239727750629754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,9.671278530731796e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3307189941406,0.0,0.0,0.0001018432230921,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,7.522105443058535e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,0.0001018432230921,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33111572265625,0.0,0.0,0.0004831003898289,292.1846008300781,294.1499938964844,269.8500061035156,269.27642822265625,270.4244689941406,269.8500061035156,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304612806066,9.425909830440561e-09,0.0010304518509656,-0.0237438306212425,0.0,0.0,0.0,-0.0094856470823287,60.0,-14.917820930480955,-0.0,-7.239727750629754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.322509765625,0.0,0.050000000745058,9.647095430409536e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.050000000745058,0.0001015885645756,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.322509765625,0.0,0.050000000745058,7.50329636503011e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.322509765625,0.0,0.050000000745058,0.0001015885645756,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32275390625,0.0,0.050000000745058,0.0004818924062419,292.17535400390625,291.1499938964844,269.8500061035156,269.27642822265625,270.4140319824219,269.8500061035156,290.9779052734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124610400590429e-09,0.0010278754634782,-0.0229549221694469,0.0,0.0,0.0,-0.0093362806364893,60.0,-14.87154483795166,-0.0,-7.203567520264188e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.322509765625,0.0,0.050000000745058,9.647095430409536e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.050000000745058,0.0001015885645756,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.322509765625,0.0,0.050000000745058,7.50329636503011e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.322509765625,0.0,0.050000000745058,0.0001015885645756,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32275390625,0.0,0.050000000745058,0.0004818924062419,292.17535400390625,291.1499938964844,269.8500061035156,269.27642822265625,270.4140319824219,269.8500061035156,290.9779052734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124610400590429e-09,0.0010278754634782,-0.0229549221694469,0.0,0.0,0.0,-0.0093362806364893,60.0,-14.87154483795166,-0.0,-7.203567520264188e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.6364926695823669,0.050000000745058,0.0408324636518955,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169006347656,0.6364926695823669,0.050000000745058,0.0429985523223876,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.6364926695823669,0.050000000745058,0.0317585840821266,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.6364926695823669,0.050000000745058,0.0429985523223876,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169921875,0.6364926695823669,0.050000000745058,0.2039666175842285,291.2604675292969,291.1499938964844,269.850341796875,269.2768859863281,284.5918884277344,287.7557067871094,290.79052734375,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.435029536485672,0.0188181046396493,0.4162114262580871,-0.092875562608242,0.0,0.0,0.0,10.197932243347168,60.0,-635.2769775390625,-0.0,12.27536964416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733947753906,0.6333113312721252,0.050000000745058,0.0452278852462768,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733947753906,0.6333113312721252,0.050000000745058,0.04762714356184,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733947753906,0.6333113312721252,0.050000000745058,0.0351772457361221,291.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733947753906,0.6333113312721252,0.050000000745058,0.04762714356184,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57342529296875,0.6333113312721252,0.050000000745058,0.2259226590394973,290.4981994628906,291.1499938964844,269.8513488769531,269.2782592773437,286.593017578125,292.1018371582031,290.1715393066406,1.0,0.1210767179727554,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819107949733734,0.0878618508577346,0.3940489590167999,-0.0343330018222332,0.0,0.0,0.0,12.536495208740234,60.0,-1078.5208740234375,-0.0,16.67416763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.0456737615168094,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.0355240367352962,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.2281498908996582,289.38897705078125,291.1499938964844,269.855224609375,269.2836303710937,283.2657470703125,292.2950744628906,289.0458068847656,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1751.5828857421875,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.0456737615168094,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.0355240367352962,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.5721900463104248,0.050000000745058,0.2281498908996582,289.38897705078125,291.1499938964844,269.855224609375,269.2836303710937,283.2657470703125,292.2950744628906,289.0458068847656,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1751.5828857421875,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.74737548828125,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74737548828125,0.5502398610115051,0.050000000745058,0.0482409968972206,291.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74737548828125,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.74737548828125,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74737548828125,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6767272949219,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.28985595703125,288.3160095214844,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062724828720092,0.2818520069122314,0.0820132419466972,0.0,0.0,0.0,23.73725318908692,60.0,-1871.90380859375,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251342773437,297.1499938964844,293.1499938964844,0.0004260652640368,-23.53887939453125,288.2778015136719,0.5333064794540405,0.050000000745058,0.0459417663514614,291.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19647216796875,0.5333064794540405,0.050000000745058,0.0483788922429084,291.8489074707031,297.1499938964844,293.1499938964844,0.0004712479712907,-25.79837417602539,288.4533996582031,0.5333064794540405,0.050000000745058,0.0357324853539466,291.7953491210937,297.1499938964844,293.1499938964844,0.000485093332827,-38.1219367980957,288.5015869140625,0.5333064794540405,0.050000000745058,0.0483788922429084,292.2798156738281,297.1499938964844,293.1499938964844,0.0003901656891684,-83.62150573730469,288.19219970703125,0.5333064794540405,0.050000000745058,0.2294886261224746,288.0010986328125,291.1499938964844,269.8615417480469,269.29229736328125,282.82244873046875,292.2822570800781,287.6957092285156,1.0,0.1565091013908386,0.9992063641548156,0.9992063641548156,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.23843765258789,60.0,-1772.935791015625,-0.0,29.34736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
