time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81121826171875,297.1499938964844,293.1499938964844,0.0010199355892837,-89.94467163085938,288.39630126953125,0.5102407932281494,0.050000000745058,0.0461805500090122,291.5671081542969,297.1499938964844,293.1499938964844,0.001069629448466,-99.33087921142578,288.4520874023437,0.5102407932281494,0.050000000745058,0.048630341887474,291.8346252441406,297.1499938964844,293.1499938964844,0.0011204507900401,-76.85126495361328,288.5567626953125,0.5102407932281494,0.050000000745058,0.0359182059764862,291.7820739746094,297.1499938964844,293.1499938964844,0.0011783362133428,-109.4259033203125,288.6420288085937,0.5102407932281494,0.050000000745058,0.048630341887474,292.26593017578125,297.1499938964844,293.1499938964844,0.000718276714906,-316.40838623046875,287.97369384765625,0.5102407932281494,0.050000000745058,0.2306814044713974,286.9272766113281,291.1499938964844,269.8700866699219,269.30401611328125,282.8181457519531,292.2678527832031,286.69268798828125,1.0,0.1693393588066101,0.9976191520690918,0.9976191520690918,0.996000349521637,1.0,-0.4920642375946045,0.2080400139093399,0.2840242385864258,0.0826451331377029,0.0,0.0,1.0,33.62279510498047,60.0,-1434.098388671875,-1009.9821166992188,34.91279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,3656.908447265625,18000.0,0.0,0.0,0.0056205671280622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0452111549675464,0.0452120415866375,-8.873390129338077e-07,0.0,5.704161139874486e-06,0.0,0.0,0.3968285918235779,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81121826171875,297.1499938964844,293.1499938964844,0.0010199355892837,-89.94467163085938,288.39630126953125,0.5102407932281494,0.050000000745058,0.0461805500090122,291.5671081542969,297.1499938964844,293.1499938964844,0.001069629448466,-99.33087921142578,288.4520874023437,0.5102407932281494,0.050000000745058,0.048630341887474,291.8346252441406,297.1499938964844,293.1499938964844,0.0011204507900401,-76.85126495361328,288.5567626953125,0.5102407932281494,0.050000000745058,0.0359182059764862,291.7820739746094,297.1499938964844,293.1499938964844,0.0011783362133428,-109.4259033203125,288.6420288085937,0.5102407932281494,0.050000000745058,0.048630341887474,292.26593017578125,297.1499938964844,293.1499938964844,0.000718276714906,-316.40838623046875,287.97369384765625,0.5102407932281494,0.050000000745058,0.2306814044713974,286.9272766113281,291.1499938964844,269.8700866699219,269.30401611328125,282.8181457519531,292.2678527832031,286.69268798828125,1.0,0.1693393588066101,0.9976191520690918,0.9976191520690918,0.996000349521637,1.0,-0.4920642375946045,0.2080400139093399,0.2840242385864258,0.0826451331377029,0.0,0.0,1.0,33.62279510498047,60.0,-1434.098388671875,-1009.9821166992188,34.91279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,3656.908447265625,18000.0,0.0,0.0,0.0056205671280622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0452111549675464,0.0452120415866375,-8.873390129338077e-07,0.0,5.704161139874486e-06,0.0,0.0,0.3968285918235779,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417822334915,-145.1356964111328,289.1240234375,0.495981752872467,0.050000000745058,0.0463845022022724,291.56890869140625,297.1499938964844,293.1499938964844,0.0017735566943883,-165.10105895996094,289.3111267089844,0.495981752872467,0.050000000745058,0.0488451160490512,291.8274841308594,297.1499938964844,293.1499938964844,0.0017338927136734,-119.2161636352539,289.27081298828125,0.495981752872467,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114915583282,-168.6320343017578,289.3882141113281,0.495981752872467,0.050000000745058,0.0488451160490512,292.2576904296875,297.1499938964844,293.1499938964844,0.0011713352287188,-517.2429809570312,288.421630859375,0.495981752872467,0.050000000745058,0.2317001968622207,286.6907653808594,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.2583312988281,286.8062744140625,1.0,0.1795075237751007,0.9960318803787231,0.9960318803787231,1.0,1.0,-0.4942375719547272,0.2089378386735916,0.2852997183799743,0.0828791409730911,0.0,0.0,1.0,39.07563400268555,60.0,154.37071228027344,-2550.7265625,39.710819244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0766296386719,292.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,9141.8544921875,19080.0,0.0,0.0,0.086783155798912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9710447788238524,0.971052587032318,-7.793347322149202e-06,0.0,8.807386620901525e-05,0.0,0.0,101.87276458740234,0.0,0.0,0.0,0.5619121789932251,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417822334915,-145.1356964111328,289.1240234375,0.495981752872467,0.050000000745058,0.0463845022022724,291.56890869140625,297.1499938964844,293.1499938964844,0.0017735566943883,-165.10105895996094,289.3111267089844,0.495981752872467,0.050000000745058,0.0488451160490512,291.8274841308594,297.1499938964844,293.1499938964844,0.0017338927136734,-119.2161636352539,289.27081298828125,0.495981752872467,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114915583282,-168.6320343017578,289.3882141113281,0.495981752872467,0.050000000745058,0.0488451160490512,292.2576904296875,297.1499938964844,293.1499938964844,0.0011713352287188,-517.2429809570312,288.421630859375,0.495981752872467,0.050000000745058,0.2317001968622207,286.6907653808594,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.2583312988281,286.8062744140625,1.0,0.1795075237751007,0.9960318803787231,0.9960318803787231,1.0,1.0,-0.4942375719547272,0.2089378386735916,0.2852997183799743,0.0828791409730911,0.0,0.0,1.0,39.07563400268555,60.0,154.37071228027344,-2550.7265625,39.710819244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0766296386719,292.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,9141.8544921875,19080.0,0.0,0.0,0.086783155798912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9710447788238524,0.971052587032318,-7.793347322149202e-06,0.0,8.807386620901525e-05,0.0,0.0,101.87276458740234,0.0,0.0,0.0,0.5619121789932251,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139672026038,-184.9985198974609,290.1837158203125,0.486240416765213,0.050000000745058,0.0465533807873725,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276568390429,-214.48394775390625,290.4948425292969,0.486240416765213,0.050000000745058,0.0490229502320289,291.8314514160156,297.1499938964844,293.1499938964844,0.0022031683474779,-149.9544677734375,290.3226623535156,0.486240416765213,0.050000000745058,0.0362081825733184,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008070420473,-212.01339721679688,290.4691162109375,0.486240416765213,0.050000000745058,0.0490229502320289,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982570428401,-654.9906616210938,289.2628479003906,0.486240416765213,0.050000000745058,0.2325437664985656,287.02764892578125,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591247558594,287.0927124023437,1.0,0.1874752193689346,0.996425986289978,0.996425986289978,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155776977539,0.0,0.0,1.0,43.59039688110352,48.0,442.5056762695313,-2928.338623046875,43.71454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1782531738281,293.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,16038.75,19080.0,0.0,0.0,0.1542229056358337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880951166152954,1.2881088256835938,-1.3702566320716867e-05,0.0,0.0001565166458021,0.0,0.0,237.62893676757807,0.0,0.0,0.0,0.7083228826522827,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139672026038,-184.9985198974609,290.1837158203125,0.486240416765213,0.050000000745058,0.0465533807873725,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276568390429,-214.48394775390625,290.4948425292969,0.486240416765213,0.050000000745058,0.0490229502320289,291.8314514160156,297.1499938964844,293.1499938964844,0.0022031683474779,-149.9544677734375,290.3226623535156,0.486240416765213,0.050000000745058,0.0362081825733184,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008070420473,-212.01339721679688,290.4691162109375,0.486240416765213,0.050000000745058,0.0490229502320289,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982570428401,-654.9906616210938,289.2628479003906,0.486240416765213,0.050000000745058,0.2325437664985656,287.02764892578125,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591247558594,287.0927124023437,1.0,0.1874752193689346,0.996425986289978,0.996425986289978,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155776977539,0.0,0.0,1.0,43.59039688110352,48.0,442.5056762695313,-2928.338623046875,43.71454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1782531738281,293.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,16038.75,19080.0,0.0,0.0,0.1542229056358337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880951166152954,1.2881088256835938,-1.3702566320716867e-05,0.0,0.0001565166458021,0.0,0.0,237.62893676757807,0.0,0.0,0.0,0.7083228826522827,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303014554083,-218.916244506836,291.1218566894531,0.4839414060115814,0.050000000745058,0.0465956553816795,291.5911865234375,297.1499938964844,293.1499938964844,0.002825096482411,-257.256103515625,291.552490234375,0.4839414060115814,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189724449068,-176.21426391601562,291.25750732421875,0.4839414060115814,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365223504602,-249.23806762695312,291.43231201171875,0.4839414060115814,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017836827319115,-771.1162109375,290.0077514648437,0.4839414060115814,0.050000000745058,0.2327549457550048,287.3544921875,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.266845703125,287.4617004394531,1.0,0.1889256089925766,0.9968200922012328,0.9968200922012328,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937484264374,0.0831075385212898,0.0,0.0,1.0,44.71959686279297,36.0,667.7122802734375,-3471.337646484375,44.72039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.193359375,295.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18210.140625,19080.0,0.0,0.0,0.2061717659235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725236654281616,1.3725392818450928,-1.5557701772195287e-05,0.0,0.0002092381328111,0.0,0.0,287.4850769042969,0.0,0.0,0.0,0.7507066130638123,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303014554083,-218.916244506836,291.1218566894531,0.4839414060115814,0.050000000745058,0.0465956553816795,291.5911865234375,297.1499938964844,293.1499938964844,0.002825096482411,-257.256103515625,291.552490234375,0.4839414060115814,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189724449068,-176.21426391601562,291.25750732421875,0.4839414060115814,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365223504602,-249.23806762695312,291.43231201171875,0.4839414060115814,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017836827319115,-771.1162109375,290.0077514648437,0.4839414060115814,0.050000000745058,0.2327549457550048,287.3544921875,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.266845703125,287.4617004394531,1.0,0.1889256089925766,0.9968200922012328,0.9968200922012328,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937484264374,0.0831075385212898,0.0,0.0,1.0,44.71959686279297,36.0,667.7122802734375,-3471.337646484375,44.72039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.193359375,295.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18210.140625,19080.0,0.0,0.0,0.2061717659235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725236654281616,1.3725392818450928,-1.5557701772195287e-05,0.0,0.0002092381328111,0.0,0.0,287.4850769042969,0.0,0.0,0.0,0.7507066130638123,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124066837131,-232.7132263183593,291.6109313964844,0.4851527214050293,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030474907252937,-275.08551025390625,292.0980834960937,0.4851527214050293,0.050000000745058,0.0490439422428607,291.8490295410156,297.1499938964844,293.1499938964844,0.002801485126838,-186.9092559814453,291.7457275390625,0.4851527214050293,0.050000000745058,0.0362236872315406,291.7940368652344,297.1499938964844,293.1499938964844,0.0029288323130458,-264.47662353515625,291.9336242675781,0.4851527214050293,0.050000000745058,0.0490439422428607,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064461812376,-817.5263671875,290.4134216308594,0.4851527214050293,0.050000000745058,0.2326433509588241,287.5907592773437,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.272705078125,287.724365234375,1.0,0.1877357065677642,0.9970171451568604,0.9970171451568604,1.0,1.0,-0.4962499141693115,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12140655517578,36.0,794.826416015625,-3794.300048828125,44.18741226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4319152832031,296.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18620.34375,20160.0,0.0,0.0,0.2264796942472458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878964185714722,1.3879122734069824,-1.5908155546640046e-05,0.0,0.0002298480976605,0.0,0.0,297.2535095214844,0.0,0.0,0.0,0.7734199166297913,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770398348569,-244.3088531494141,292.11651611328125,0.4876592755317688,0.050000000745058,0.0465276092290878,291.6072692871094,297.1499938964844,293.1499938964844,0.0032523137051612,-290.4173583984375,292.6575927734375,0.4876592755317688,0.050000000745058,0.0489958152174949,291.8573303222656,297.1499938964844,293.1499938964844,0.002966926433146,-195.90396118164065,292.25079345703125,0.4876592755317688,0.050000000745058,0.0361881405115127,291.8015441894531,297.1499938964844,293.1499938964844,0.003103959839791,-277.3540344238281,292.450927734375,0.4876592755317688,0.050000000745058,0.0489958152174949,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158300176262,-855.8768920898438,290.8452453613281,0.4876592755317688,0.050000000745058,0.2324150502681732,287.8800964355469,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.0401611328125,1.0,0.1854576468467712,0.997221827507019,0.997221827507019,1.0,1.0,-0.4957630038261413,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.8984603881836,25.0,928.1465454101562,-4147.04931640625,43.09926986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7706298828125,298.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19578.666015625,20160.0,0.0,0.0,0.2431996762752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231632947921753,1.423180103302002,-1.6726891772123054e-05,0.0,0.0002468167513143,0.0,0.0,320.4942932128906,0.0,0.0,0.0,0.7778600454330444,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543392688035,-260.92535400390625,293.169921875,0.4958310127258301,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036092679947614,-313.5298767089844,293.8095703125,0.4958310127258301,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032468535937368,-208.8041534423828,293.3039245605469,0.4958310127258301,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034027856308966,-296.02349853515625,293.5256652832031,0.4958310127258301,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021951792296022,-908.7364501953124,291.7810363769531,0.4958310127258301,0.050000000745058,0.2317124009132385,288.6111755371094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81890869140625,1.0,0.1784973442554474,0.997631311416626,0.997631311416626,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.135345458984375,25.0,1181.4083251953125,-4872.9580078125,39.76387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6036682128906,300.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,20002.3515625,20160.0,0.0,0.0,0.2667568922042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384796619415283,1.438496708869934,-1.7088863387471065e-05,0.0,0.0002707243256736,0.0,0.0,330.9537658691406,0.0,0.0,0.0,0.7855331897735596,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543392688035,-260.92535400390625,293.169921875,0.4958310127258301,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036092679947614,-313.5298767089844,293.8095703125,0.4958310127258301,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032468535937368,-208.8041534423828,293.3039245605469,0.4958310127258301,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034027856308966,-296.02349853515625,293.5256652832031,0.4958310127258301,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021951792296022,-908.7364501953124,291.7810363769531,0.4958310127258301,0.050000000745058,0.2317124009132385,288.6111755371094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81890869140625,1.0,0.1784973442554474,0.997631311416626,0.997631311416626,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.135345458984375,25.0,1181.4083251953125,-4872.9580078125,39.76387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6036682128906,300.7953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,20002.3515625,20160.0,0.0,0.0,0.2667568922042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384796619415283,1.438496708869934,-1.7088863387471065e-05,0.0,0.0002707243256736,0.0,0.0,330.9537658691406,0.0,0.0,0.0,0.7855331897735596,4.0,0.0,1.0
281940,291.8964233398437,297.1499938964844,293.1499938964844,0.0033689676783978,-269.6683349609375,294.2541198730469,0.5031997561454773,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.00390171026811,-327.4386901855469,294.9774169921875,0.5031997561454773,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034652450121939,-215.6045684814453,294.3883972167969,0.5031997561454773,0.050000000745058,0.0359913855791091,291.84100341796875,297.1499938964844,293.1499938964844,0.0036393052432686,-306.1755676269531,294.6273498535156,0.5031997561454773,0.050000000745058,0.0487294234335422,292.3221740722656,297.1499938964844,293.1499938964844,0.0023274694103747,-933.3157958984376,292.7875366210937,0.5031997561454773,0.050000000745058,0.2311514019966125,289.51416015625,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7596740722656,1.0,0.1731152236461639,0.998040735721588,0.998040735721588,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925997734069,0.0,0.0,1.0,36.13043212890625,25.0,1391.4107666015625,-5598.1767578125,37.11455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.452392578125,303.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.421875,21240.0,0.0,0.0,0.2787221372127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426113367080688,1.4426285028457642,-1.7187172488775104e-05,0.0,0.0002828675496857,0.0,0.0,333.8137512207031,0.0,0.0,0.0,0.8026029467582703,4.0,0.0,1.0
282000,291.8964233398437,297.1499938964844,293.1499938964844,0.0033689676783978,-269.6683349609375,294.2541198730469,0.5031997561454773,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.00390171026811,-327.4386901855469,294.9774169921875,0.5031997561454773,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034652450121939,-215.6045684814453,294.3883972167969,0.5031997561454773,0.050000000745058,0.0359913855791091,291.84100341796875,297.1499938964844,293.1499938964844,0.0036393052432686,-306.1755676269531,294.6273498535156,0.5031997561454773,0.050000000745058,0.0487294234335422,292.3221740722656,297.1499938964844,293.1499938964844,0.0023274694103747,-933.3157958984376,292.7875366210937,0.5031997561454773,0.050000000745058,0.2311514019966125,289.51416015625,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7596740722656,1.0,0.1731152236461639,0.998040735721588,0.998040735721588,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925997734069,0.0,0.0,1.0,36.13043212890625,25.0,1391.4107666015625,-5598.1767578125,37.11455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.452392578125,303.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.421875,21240.0,0.0,0.0,0.2787221372127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426113367080688,1.4426285028457642,-1.7187172488775104e-05,0.0,0.0002828675496857,0.0,0.0,333.8137512207031,0.0,0.0,0.0,0.8026029467582703,4.0,0.0,1.0
282060,291.92724609375,297.1499938964844,293.1499938964844,0.0035205669701099,-271.1856994628906,295.3393859863281,0.5095013380050659,0.050000000745058,0.0461898669600486,291.6694641113281,297.1499938964844,293.1499938964844,0.0041258963756263,-332.6513671875,296.1285095214844,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036211072001606,-216.77886962890625,295.4738464355469,0.5095013380050659,0.050000000745058,0.0359254516661167,291.8652648925781,297.1499938964844,293.1499938964844,0.0038116963114589,-308.4211120605469,295.7252197265625,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3473205566406,297.1499938964844,293.1499938964844,0.0024140225723385,-932.4298706054688,293.8335876464844,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5484924316406,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,292.34332275390625,290.8212280273437,1.0,0.1688158810138702,0.9984827041625975,0.9984827041625975,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862003326416016,25.0,1544.388916015625,-6290.6689453125,35.12285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1319885253906,306.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.560546875,21240.0,0.0,0.0,0.2812699973583221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759700298309326,1.4759880304336548,-1.7991227650782093e-05,0.0,0.0002854533086065,0.0,0.0,357.5106506347656,0.0,0.0,0.0,0.8060328364372253,4.0,0.0,1.0
282120,291.92724609375,297.1499938964844,293.1499938964844,0.0035205669701099,-271.1856994628906,295.3393859863281,0.5095013380050659,0.050000000745058,0.0461898669600486,291.6694641113281,297.1499938964844,293.1499938964844,0.0041258963756263,-332.6513671875,296.1285095214844,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036211072001606,-216.77886962890625,295.4738464355469,0.5095013380050659,0.050000000745058,0.0359254516661167,291.8652648925781,297.1499938964844,293.1499938964844,0.0038116963114589,-308.4211120605469,295.7252197265625,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3473205566406,297.1499938964844,293.1499938964844,0.0024140225723385,-932.4298706054688,293.8335876464844,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5484924316406,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,292.34332275390625,290.8212280273437,1.0,0.1688158810138702,0.9984827041625975,0.9984827041625975,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862003326416016,25.0,1544.388916015625,-6290.6689453125,35.12285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1319885253906,306.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.560546875,21240.0,0.0,0.0,0.2812699973583221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759700298309326,1.4759880304336548,-1.7991227650782093e-05,0.0,0.0002854533086065,0.0,0.0,357.5106506347656,0.0,0.0,0.0,0.8060328364372253,4.0,0.0,1.0
282180,291.9605712890625,297.1499938964844,293.1499938964844,0.0036107520572841,-266.587158203125,296.3940734863281,0.5149822235107422,0.050000000745058,0.0461236909031868,291.6937561035156,297.1499938964844,293.1499938964844,0.0042808237485587,-330.33282470703125,297.2302551269531,0.5149822235107422,0.050000000745058,0.0485704690217971,291.9566345214844,297.1499938964844,293.1499938964844,0.0037155463360249,-213.1733856201172,296.5281982421875,0.5149822235107422,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039204442873597,-303.91558837890625,296.7870788574219,0.5149822235107422,0.050000000745058,0.0485704690217971,292.3749694824219,297.1499938964844,293.1499938964844,0.0024572049733251,-910.3102416992188,294.8839111328125,0.5149822235107422,0.050000000745058,0.2303973883390426,291.6645812988281,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.3706359863281,291.9498596191406,1.0,0.1653743982315063,0.998924732208252,0.998924732208252,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9027020931243896,32.09089660644531,25.0,1618.7183837890625,-6883.736328125,33.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5172424316406,308.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,21957.2734375,21240.0,0.0,0.0,0.276604950428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4507935047149658,1.4508112668991089,-1.7747015590430237e-05,0.0,0.0002807188720908,0.0,0.0,344.31719970703125,0.0,0.0,0.0,0.7918569445610046,4.0,0.0,1.0
282240,291.9605712890625,297.1499938964844,293.1499938964844,0.0036107520572841,-266.587158203125,296.3940734863281,0.5149822235107422,0.050000000745058,0.0461236909031868,291.6937561035156,297.1499938964844,293.1499938964844,0.0042808237485587,-330.33282470703125,297.2302551269531,0.5149822235107422,0.050000000745058,0.0485704690217971,291.9566345214844,297.1499938964844,293.1499938964844,0.0037155463360249,-213.1733856201172,296.5281982421875,0.5149822235107422,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039204442873597,-303.91558837890625,296.7870788574219,0.5149822235107422,0.050000000745058,0.0485704690217971,292.3749694824219,297.1499938964844,293.1499938964844,0.0024572049733251,-910.3102416992188,294.8839111328125,0.5149822235107422,0.050000000745058,0.2303973883390426,291.6645812988281,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.3706359863281,291.9498596191406,1.0,0.1653743982315063,0.998924732208252,0.998924732208252,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9027020931243896,32.09089660644531,25.0,1618.7183837890625,-6883.736328125,33.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5172424316406,308.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,21957.2734375,21240.0,0.0,0.0,0.276604950428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4507935047149658,1.4508112668991089,-1.7747015590430237e-05,0.0,0.0002807188720908,0.0,0.0,344.31719970703125,0.0,0.0,0.0,0.7918569445610046,4.0,0.0,1.0
282300,291.9779052734375,297.1499938964844,293.1499938964844,0.0036342979874461,-262.4781799316406,296.8990173339844,0.5174329876899719,0.050000000745058,0.0460961163043975,291.7062683105469,297.1499938964844,293.1499938964844,0.0043331449851393,-326.8900756835937,297.7520751953125,0.5174329876899719,0.050000000745058,0.0485414303839206,291.97186279296875,297.1499938964844,293.1499938964844,0.0037410852964967,-209.95242309570312,297.0326843261719,0.5174329876899719,0.050000000745058,0.0358525365591049,291.9054870605469,297.1499938964844,293.1499938964844,0.0039522009901702,-299.6517028808594,297.293701171875,0.5174329876899719,0.050000000745058,0.0485414303839206,292.3894958496094,297.1499938964844,293.1499938964844,0.0024638772010803,-893.0603637695312,295.39764404296875,0.5174329876899719,0.050000000745058,0.2302596420049667,292.2340393066406,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.5179748535156,1.0,0.1639169156551361,0.9991456866264344,0.9991456866264344,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.283171683549881,0.081611081957817,0.0,0.0,0.7734367847442627,31.35281753540039,25.0,1612.688232421875,-7090.31884765625,32.92805862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57818603515625,309.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,23956.7109375,20160.0,0.0,0.0,0.2721830308437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3271465301513672,1.3271626234054563,-1.611338484508451e-05,0.0,0.0002762311778496,0.0,0.0,278.7591552734375,0.0,0.0,0.0,0.7156771421432495,4.0,0.0,1.0
282360,291.9955139160156,297.1499938964844,293.1499938964844,0.0036464363802224,-257.676025390625,297.3791198730469,0.5197015404701233,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043720547109842,-322.55126953125,298.24560546875,0.5197015404701233,0.050000000745058,0.0485156178474426,291.98736572265625,297.1499938964844,293.1499938964844,0.0037551508285105,-206.1911163330078,297.5122375488281,0.5197015404701233,0.050000000745058,0.0358334705233573,291.9195556640625,297.1499938964844,293.1499938964844,0.0039720069617033,-294.6220703125,297.7746276855469,0.5197015404701233,0.050000000745058,0.0485156178474426,292.4043273925781,297.1499938964844,293.1499938964844,0.002462426200509,-873.3816528320312,295.8913879394531,0.5197015404701233,0.050000000745058,0.2301371991634369,292.7926940917969,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.3997497558594,293.0630187988281,1.0,0.1626091003417968,0.9993165731430054,0.9993165731430054,0.9999538660049438,1.0,-0.4909037947654724,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6079265475273132,30.696611404418945,25.0,1541.8291015625,-7118.2138671875,32.35551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5557861328125,309.8962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,26281.5390625,20160.0,0.0,0.0,0.2665607333183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0135536193847656,1.0135658979415894,-1.2181772945041304e-05,0.0,0.0002705252554733,0.0,0.0,149.74241638183594,0.0,0.0,0.0,0.5858177542686462,4.0,0.0,1.0
282420,292.0305480957031,297.1499938964844,293.1499938964844,0.0036763001699,-250.94363403320312,298.1709289550781,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044604819267988,-317.5014953613281,299.06866455078125,0.5237256288528442,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037898765876889,-200.99871826171875,298.304443359375,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.004019949119538,-287.938720703125,298.5715637207031,0.5237256288528442,0.050000000745058,0.0484721399843692,292.43389892578125,297.1499938964844,293.1499938964844,0.0024579572491347,-842.346435546875,296.6991882324219,0.5237256288528442,0.050000000745058,0.229930967092514,293.70220947265625,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.429443359375,293.8336486816406,1.0,0.1603797823190689,0.9996582865715028,0.9996582865715028,0.9998616576194764,1.0,-0.4904638528823852,0.2077609598636627,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2016450315713882,29.59130859375,25.0,838.0642700195312,-5680.6103515625,31.392473220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,308.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,24849.6015625,20160.0,0.0,0.0,0.2511700987815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609463036060333,0.2609524130821228,-6.098794528952567e-06,0.0,0.0002549057244323,0.0,0.0,15.071168899536133,0.0,0.0,0.0,0.3333232998847961,4.0,0.0,1.0
282480,292.0305480957031,297.1499938964844,293.1499938964844,0.0036763001699,-250.94363403320312,298.1709289550781,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044604819267988,-317.5014953613281,299.06866455078125,0.5237256288528442,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037898765876889,-200.99871826171875,298.304443359375,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.004019949119538,-287.938720703125,298.5715637207031,0.5237256288528442,0.050000000745058,0.0484721399843692,292.43389892578125,297.1499938964844,293.1499938964844,0.0024579572491347,-842.346435546875,296.6991882324219,0.5237256288528442,0.050000000745058,0.229930967092514,293.70220947265625,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.429443359375,293.8336486816406,1.0,0.1603797823190689,0.9996582865715028,0.9996582865715028,0.9998616576194764,1.0,-0.4904638528823852,0.2077609598636627,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2016450315713882,29.59130859375,25.0,838.0642700195312,-5680.6103515625,31.392473220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,308.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,24849.6015625,20160.0,0.0,0.0,0.2511700987815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609463036060333,0.2609524130821228,-6.098794528952567e-06,0.0,0.0002549057244323,0.0,0.0,15.071168899536133,0.0,0.0,0.0,0.3333232998847961,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.003903743578121,-268.306884765625,298.379638671875,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7651062011719,297.1499938964844,293.1499938964844,0.0048080277629196,-343.1773376464844,299.38494873046875,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455627441406,297.1499938964844,293.1499938964844,0.0040292455814778,-215.0831451416016,298.5242004394531,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.004289620090276,-308.9449157714844,298.8189392089844,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4591979980469,297.1499938964844,293.1499938964844,0.0025709953624755,-889.0156860351562,296.7941589355469,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6278991699219,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.45574951171875,293.4376220703125,1.0,0.1585779935121536,1.0,1.0,0.999769389629364,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710203170776367,25.0,-675.30029296875,-3259.404052734375,30.6259880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2413330078125,303.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21130.73046875,19080.0,0.0,0.0,0.2279592901468277,0.0,0.0,0.0,0.0,1.0,0.0043161604553461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480518154799938,0.0804254487156868,-0.0323736332356929,0.0,0.0002313497097929,0.0,0.0,3.552847623825073,0.0,0.0,0.0,0.2696629762649536,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.003903743578121,-268.306884765625,298.379638671875,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7651062011719,297.1499938964844,293.1499938964844,0.0048080277629196,-343.1773376464844,299.38494873046875,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455627441406,297.1499938964844,293.1499938964844,0.0040292455814778,-215.0831451416016,298.5242004394531,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.004289620090276,-308.9449157714844,298.8189392089844,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4591979980469,297.1499938964844,293.1499938964844,0.0025709953624755,-889.0156860351562,296.7941589355469,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6278991699219,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.45574951171875,293.4376220703125,1.0,0.1585779935121536,1.0,1.0,0.999769389629364,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710203170776367,25.0,-675.30029296875,-3259.404052734375,30.6259880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2413330078125,303.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21130.73046875,19080.0,0.0,0.0,0.2279592901468277,0.0,0.0,0.0,0.0,1.0,0.0043161604553461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480518154799938,0.0804254487156868,-0.0323736332356929,0.0,0.0002313497097929,0.0,0.0,3.552847623825073,0.0,0.0,0.0,0.2696629762649536,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044788974337279,-326.469482421875,297.8641662597656,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056273555383086,-420.9939270019531,299.12127685546875,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046275267377495,-261.66802978515625,298.03662109375,0.5299851298332214,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049500190652906,-376.5517578125,298.40008544921875,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028971421997994,-1070.146484375,295.9342041015625,0.5299851298332214,0.050000000745058,0.2296349555253982,292.13006591796875,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5155029296875,1.0,0.1571186482906341,1.0,1.0,0.9993379712104796,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004589080810547,25.0,-2782.478271484375,-0.0,30.01294136047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9335632324219,299.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19235.5859375,19080.0,0.0,0.0,0.1880503296852111,0.0,0.0,0.0,0.0,1.0,0.012252353131771,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564324838924222e-05,0.0699175670742988,-0.069907009601593,0.0,0.0001908471749629,0.0,0.0,2.772694826126098,0.0,0.0,0.0,0.2707972526550293,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044788974337279,-326.469482421875,297.8641662597656,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056273555383086,-420.9939270019531,299.12127685546875,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046275267377495,-261.66802978515625,298.03662109375,0.5299851298332214,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049500190652906,-376.5517578125,298.40008544921875,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028971421997994,-1070.146484375,295.9342041015625,0.5299851298332214,0.050000000745058,0.2296349555253982,292.13006591796875,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5155029296875,1.0,0.1571186482906341,1.0,1.0,0.9993379712104796,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004589080810547,25.0,-2782.478271484375,-0.0,30.01294136047364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9335632324219,299.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19235.5859375,19080.0,0.0,0.0,0.1880503296852111,0.0,0.0,0.0,0.0,1.0,0.012252353131771,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564324838924222e-05,0.0699175670742988,-0.069907009601593,0.0,0.0001908471749629,0.0,0.0,2.772694826126098,0.0,0.0,0.0,0.2707972526550293,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052029620856046,-400.1677551269531,297.2255554199219,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066627324558794,-516.544677734375,298.80206298828125,0.532371461391449,0.050000000745058,0.0483874343335628,292.06768798828125,297.1499938964844,293.1499938964844,0.0053747203201055,-320.1558837890625,297.4277038574219,0.532371461391449,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057721110060811,-460.5072326660156,297.8768920898437,0.532371461391449,0.050000000745058,0.0483874343335628,292.47479248046875,297.1499938964844,293.1499938964844,0.0033341783564537,-1316.397705078125,294.8374938964844,0.532371461391449,0.050000000745058,0.2295291572809219,290.15789794921875,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.4750671386719,289.80859375,1.0,0.1559346914291381,1.0,1.0,0.9989064931869508,1.0,-0.4896066784858703,0.2074984014034271,0.2821082472801208,0.0810313746333122,0.0,0.0,0.0815003365278244,27.437408447265625,25.0,-1846.2408447265625,-4517.123046875,29.52066421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5868835449219,301.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18761.24609375,19080.0,0.0,0.0,0.1251554489135742,0.0,0.0,0.0,0.0,1.0,0.0096434438601136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741152763366699,0.135976493358612,-0.0618612207472324,0.0,0.000127016872284,0.0,0.0,5.446492671966553,0.0,0.0,0.0,0.2776994705200195,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052029620856046,-400.1677551269531,297.2255554199219,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066627324558794,-516.544677734375,298.80206298828125,0.532371461391449,0.050000000745058,0.0483874343335628,292.06768798828125,297.1499938964844,293.1499938964844,0.0053747203201055,-320.1558837890625,297.4277038574219,0.532371461391449,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057721110060811,-460.5072326660156,297.8768920898437,0.532371461391449,0.050000000745058,0.0483874343335628,292.47479248046875,297.1499938964844,293.1499938964844,0.0033341783564537,-1316.397705078125,294.8374938964844,0.532371461391449,0.050000000745058,0.2295291572809219,290.15789794921875,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.4750671386719,289.80859375,1.0,0.1559346914291381,1.0,1.0,0.9989064931869508,1.0,-0.4896066784858703,0.2074984014034271,0.2821082472801208,0.0810313746333122,0.0,0.0,0.0815003365278244,27.437408447265625,25.0,-1846.2408447265625,-4517.123046875,29.52066421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5868835449219,301.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18761.24609375,19080.0,0.0,0.0,0.1251554489135742,0.0,0.0,0.0,0.0,1.0,0.0096434438601136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741152763366699,0.135976493358612,-0.0618612207472324,0.0,0.000127016872284,0.0,0.0,5.446492671966553,0.0,0.0,0.0,0.2776994705200195,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054061091504991,-412.9425659179688,297.322265625,0.5334100127220154,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069501404650509,-532.3065185546875,298.9803466796875,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055815330706536,-330.059326171875,297.5285339355469,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059964838437736,-474.3499145507813,297.9971923828125,0.5334100127220154,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034754583612084,-1368.4561767578125,294.8259582519531,0.5334100127220154,0.050000000745058,0.2294842153787613,289.9431457519531,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2151794433594,1.0,0.1554288566112518,1.0,1.0,0.9986907839775084,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978395700454,0.0,0.0,0.1904956102371215,27.196531295776367,25.0,219.13101196289065,-5459.9716796875,29.311731338500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3878173828125,310.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18849.283203125,18000.0,0.0,0.0,0.0991531983017921,0.0,0.0,0.0,0.0,1.0,0.0040315776132047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212023124098777,0.1489450186491012,-0.0277427025139331,0.0,0.000100627890788,0.0,0.0,6.110334396362305,0.0,0.0,0.0,0.2673482298851013,4.0,0.0,1.0
