time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054098702967166,-402.6799926757813,297.8204650878906,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069702044129371,-519.8759765625,299.4620056152344,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055840122513473,-321.7847900390625,298.02069091796875,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0059998081997036,-462.4920959472656,298.4811706542969,0.5343563556671143,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034808369819074,-1335.6727294921875,295.3717041015625,0.5343563556671143,0.050000000745058,0.2294438183307647,290.5951538085937,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.9336242675781,1.0,0.1549727767705917,1.0,1.0,0.9984756112098694,1.0,-0.4894246459007263,0.207442432641983,0.2819821834564209,0.0809700638055801,0.0,0.0,0.1636567264795303,26.980085372924805,25.0,978.0779418945312,-5668.48974609375,29.12405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2245178222656,312.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.306640625,18000.0,0.0,0.0,0.0824124962091445,0.0,0.0,0.0,0.0,1.0,0.0008892898331396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352361440658569,0.1368497908115387,-0.0016136532649397,0.0,8.363820234080777e-05,0.0,0.0,5.411209583282471,0.0,0.0,0.0,0.275754451751709,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934173822402,-396.9259033203125,298.55108642578125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596433408558,-515.8355712890625,300.207763671875,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.005674036219716,-317.3002014160156,298.7484130859375,0.5360020399093628,0.050000000745058,0.0357147641479969,292.00750732421875,297.1499938964844,293.1499938964844,0.0061104167252779,-456.6511840820313,299.207275390625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.0035055999178439,-1308.43505859375,296.13555908203125,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4587707519531,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5303955078125,1.0,0.1541903913021087,1.0,1.0,0.9980453252792358,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0525888465344905,26.61042594909668,25.0,672.0587158203125,-4756.57275390625,28.803680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47174072265625,309.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.87109375,18000.0,0.0,0.0,0.0550959222018718,0.0,0.0,0.0,0.0,1.0,0.0018396109808236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907705277204513,0.0971864312887191,-0.0064158993773162,0.0,5.591535591520369e-05,0.0,0.0,3.758965492248535,0.0,0.0,0.0,0.2696024179458618,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934173822402,-396.9259033203125,298.55108642578125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596433408558,-515.8355712890625,300.207763671875,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.005674036219716,-317.3002014160156,298.7484130859375,0.5360020399093628,0.050000000745058,0.0357147641479969,292.00750732421875,297.1499938964844,293.1499938964844,0.0061104167252779,-456.6511840820313,299.207275390625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.0035055999178439,-1308.43505859375,296.13555908203125,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4587707519531,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5303955078125,1.0,0.1541903913021087,1.0,1.0,0.9980453252792358,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0525888465344905,26.61042594909668,25.0,672.0587158203125,-4756.57275390625,28.803680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47174072265625,309.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.87109375,18000.0,0.0,0.0,0.0550959222018718,0.0,0.0,0.0,0.0,1.0,0.0018396109808236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907705277204513,0.0971864312887191,-0.0064158993773162,0.0,5.591535591520369e-05,0.0,0.0,3.758965492248535,0.0,0.0,0.0,0.2696024179458618,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057646073400974,-412.8031005859375,298.9044494628906,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076396558433771,-539.4590454101562,300.6709899902344,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607280418276,-330.0679626464844,299.110595703125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064416057430207,-475.5279235839844,299.5944519042969,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036406258586794,-1355.4625244140625,296.38427734375,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5414733886719,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.5254211425781,1.0,0.1535534411668777,1.0,1.0,0.9976149797439576,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311016082763672,25.0,110.87529754638672,-3435.32275390625,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5616760253906,305.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18185.716796875,18000.0,0.0,0.0,0.0326798036694526,0.0,0.0,0.0,0.0,1.0,0.0054827746935188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0385992005467414,0.0772229805588722,-0.038623783737421,0.0,3.316584479762241e-05,0.0,0.0,2.934889554977417,0.0,0.0,0.0,0.2649270594120025,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057646073400974,-412.8031005859375,298.9044494628906,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076396558433771,-539.4590454101562,300.6709899902344,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607280418276,-330.0679626464844,299.110595703125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064416057430207,-475.5279235839844,299.5944519042969,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036406258586794,-1355.4625244140625,296.38427734375,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5414733886719,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.5254211425781,1.0,0.1535534411668777,1.0,1.0,0.9976149797439576,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311016082763672,25.0,110.87529754638672,-3435.32275390625,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5616760253906,305.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18185.716796875,18000.0,0.0,0.0,0.0326798036694526,0.0,0.0,0.0,0.0,1.0,0.0054827746935188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0385992005467414,0.0772229805588722,-0.038623783737421,0.0,3.316584479762241e-05,0.0,0.0,2.934889554977417,0.0,0.0,0.0,0.2649270594120025,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.006401436869055,-469.5941162109375,298.837890625,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.008767943829298,-617.3501586914062,300.868896484375,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066344859078526,-375.5242004394531,299.0692443847656,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072212945669889,-541.634765625,299.6192626953125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039459983818233,-1530.733642578125,295.9911804199219,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5519714355469,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1307983398437,1.0,0.1530344784259796,1.0,1.0,0.9971849322319032,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1079035997390747,26.068086624145508,25.0,-1038.1593017578125,-4344.31396484375,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1377868652344,303.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.93359375,18000.0,0.0,0.0,0.008331716991961,0.0,0.0,0.0,0.0,1.0,0.0059413141570985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776258558034896,0.1190334931015968,-0.0414076372981071,0.0,8.455634088022634e-06,0.0,0.0,4.512143611907959,0.0,0.0,0.0,0.2695179283618927,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.006401436869055,-469.5941162109375,298.837890625,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.008767943829298,-617.3501586914062,300.868896484375,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066344859078526,-375.5242004394531,299.0692443847656,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072212945669889,-541.634765625,299.6192626953125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039459983818233,-1530.733642578125,295.9911804199219,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5519714355469,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1307983398437,1.0,0.1530344784259796,1.0,1.0,0.9971849322319032,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1079035997390747,26.068086624145508,25.0,-1038.1593017578125,-4344.31396484375,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1377868652344,303.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.93359375,18000.0,0.0,0.0,0.008331716991961,0.0,0.0,0.0,0.0,1.0,0.0059413141570985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776258558034896,0.1190334931015968,-0.0414076372981071,0.0,8.455634088022634e-06,0.0,0.0,4.512143611907959,0.0,0.0,0.0,0.2695179283618927,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066279331222176,-480.4552307128906,298.97467041015625,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091475890949368,-630.9583129882812,301.11004638671875,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068699433468282,-384.0030822753906,299.21405029296875,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074856071732938,-553.4482421875,299.7880554199219,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040917922742664,-1577.9739990234375,296.0072326660156,0.5390636324882507,0.050000000745058,0.2292504161596298,290.34991455078125,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.60174560546875,1.0,0.1527703553438186,1.0,1.0,0.9969269037246704,1.0,-0.4890120327472687,0.2072839587926864,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028387635946273,25.944801330566406,25.0,428.8235168457031,-5188.92724609375,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2432861328125,309.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17802.1484375,18000.0,0.0,0.0,0.0014296416193246,0.0,0.0,0.0,0.0,1.0,0.0009034145041368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342669874429702,0.1359046399593353,-0.0016376526327803,0.0,1.4509045058730408e-06,0.0,0.0,5.293331623077393,0.0,0.0,0.0,0.2744404077529907,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066255792044103,-472.8372497558594,299.2655944824219,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091661280021071,-621.8763427734375,301.38726806640625,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068679167889058,-377.9336853027344,299.5018310546875,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074849580414593,-544.7872314453125,300.0694274902344,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040892451070249,-1552.468017578125,296.3365783691406,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7645568847656,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0176696777344,1.0,0.1526114046573639,1.0,1.0,0.9967548847198486,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.1793888211250305,25.87071990966797,25.0,758.4707641601562,-5170.2734375,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3982238769531,309.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.8984375,18000.0,0.0,0.0,0.0007998417131602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412370055913925,0.1412412524223327,-4.257781711203279e-06,0.0,8.11737663752865e-07,0.0,0.0,5.554479122161865,0.0,0.0,0.0,0.2756348252296448,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.006652292329818,-467.7503356933594,299.5801086425781,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092552779242396,-616.844482421875,301.6974792480469,0.5398126244544983,0.050000000745058,0.0483224131166935,292.11669921875,297.1499938964844,293.1499938964844,0.0068983775563538,-373.9529113769531,299.8145446777344,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075251120142638,-539.2935791015625,300.377685546875,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5119323730469,297.1499938964844,293.1499938964844,0.004092251881957,-1532.106201171875,296.6826477050781,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1884155273437,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.32958984375,1.0,0.1524300873279571,1.0,1.0,0.996539831161499,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1332666128873825,25.78632354736328,25.0,683.0452270507812,-4750.6279296875,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3993835449219,308.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.89453125,18000.0,0.0,0.0,0.0013125314144417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230963319540023,0.1231005936861038,-4.262893980921945e-06,0.0,1.3320525340532186e-06,0.0,0.0,4.826425075531006,0.0,0.0,0.0,0.2734659910202026,4.0,0.0,1.0
283560,292.1437683105469,297.1499938964844,293.1499938964844,0.0067514050751924,-470.4246520996094,299.80474853515625,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094779273495078,-622.0609130859375,301.9522705078125,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.007006024941802,-376.1827392578125,300.0414428710937,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076552862301468,-542.760009765625,300.6093444824219,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041303723119199,-1537.0245361328125,296.8916320800781,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3863830566406,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.4255676269531,1.0,0.1522663235664367,1.0,1.0,0.9963247776031494,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677168726921,0.0,0.0,0.0965363904833793,25.71019172668457,25.0,406.8996276855469,-4341.05517578125,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5180358886719,306.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.82421875,18000.0,0.0,0.0,0.0025253111962229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046211719512939,0.1046254113316536,-4.242190243530786e-06,0.0,2.562869894973119e-06,0.0,0.0,4.06763219833374,0.0,0.0,0.0,0.2708838284015655,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.007091851439327,-488.8216857910156,300.1089782714844,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101953810080885,-649.2770385742188,302.38214111328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073724845424294,-391.0299377441406,300.35723876953125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080915391445159,-564.5223388671875,300.95147705078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042804414406418,-1592.161865234375,297.0749816894531,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3782043457031,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3476867675781,1.0,0.1519847214221954,1.0,1.0,0.9958946108818054,1.0,-0.4888659119606018,0.2071907967329025,0.2816751003265381,0.0810116231441497,0.0,0.0,0.063325211405754,25.57950210571289,25.0,-19.26823234558105,-3866.466064453125,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9376525878906,304.4288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.630859375,18000.0,0.0,0.0,0.0080677950754761,0.0,0.0,0.0,0.0,1.0,0.0017684252234175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873880013823509,0.0932981148362159,-0.0059101171791553,0.0,8.187786988855805e-06,0.0,0.0,3.5845444202423096,0.0,0.0,0.0,0.2686316072940826,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.007091851439327,-488.8216857910156,300.1089782714844,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101953810080885,-649.2770385742188,302.38214111328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073724845424294,-391.0299377441406,300.35723876953125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080915391445159,-564.5223388671875,300.95147705078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042804414406418,-1592.161865234375,297.0749816894531,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3782043457031,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3476867675781,1.0,0.1519847214221954,1.0,1.0,0.9958946108818054,1.0,-0.4888659119606018,0.2071907967329025,0.2816751003265381,0.0810116231441497,0.0,0.0,0.063325211405754,25.57950210571289,25.0,-19.26823234558105,-3866.466064453125,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9376525878906,304.4288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.630859375,18000.0,0.0,0.0,0.0080677950754761,0.0,0.0,0.0,0.0,1.0,0.0017684252234175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873880013823509,0.0932981148362159,-0.0059101171791553,0.0,8.187786988855805e-06,0.0,0.0,3.5845444202423096,0.0,0.0,0.0,0.2686316072940826,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074954335577785,-511.42425537109375,300.3732604980469,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110769774764776,-681.8776245117188,302.7955322265625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078224323689,-409.2205200195313,300.6355285644531,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.008611699566245,-590.9744262695312,301.2608642578125,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572907499969,-1662.2841796875,297.1867370605469,0.541318953037262,0.050000000745058,0.2291618734598159,291.2382507324219,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1993103027344,1.0,0.1517548710107803,1.0,1.0,0.9954645037651062,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.060495875775814,25.473024368286133,25.0,-191.0341339111328,-3649.482666015625,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351867675781,303.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.0178235694766044,0.0,0.0,0.0,0.0,1.0,0.0025734091177582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841709971427917,0.0962463691830635,-0.0120753683149814,0.0,1.8088656361214817e-05,0.0,0.0,3.687462091445923,0.0,0.0,0.0,0.2685837745666504,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074954335577785,-511.42425537109375,300.3732604980469,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110769774764776,-681.8776245117188,302.7955322265625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078224323689,-409.2205200195313,300.6355285644531,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.008611699566245,-590.9744262695312,301.2608642578125,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572907499969,-1662.2841796875,297.1867370605469,0.541318953037262,0.050000000745058,0.2291618734598159,291.2382507324219,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1993103027344,1.0,0.1517548710107803,1.0,1.0,0.9954645037651062,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.060495875775814,25.473024368286133,25.0,-191.0341339111328,-3649.482666015625,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351867675781,303.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.0178235694766044,0.0,0.0,0.0,0.0,1.0,0.0025734091177582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841709971427917,0.0962463691830635,-0.0120753683149814,0.0,1.8088656361214817e-05,0.0,0.0,3.687462091445923,0.0,0.0,0.0,0.2685837745666504,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.007929915562272,-534.7815551757812,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120857041329145,-715.4839477539062,303.2142639160156,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788923755288,-428.0184326171875,300.9150085449219,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091797085478901,-618.2255249023438,301.5712585449219,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403822489082,-1734.990234375,297.29327392578125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.08270263671875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0450744628906,1.0,0.1515671759843826,1.0,1.0,0.995034158229828,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798718854784965,25.386219024658203,25.0,-226.38333129882807,-3583.866943359375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3891906738281,302.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.55078125,18000.0,0.0,0.0,0.0301225017756223,0.0,0.0,0.0,0.0,1.0,0.0025074847508221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888338163495063,0.1003424599766731,-0.0115086464211344,0.0,3.0570510716643184e-05,0.0,0.0,3.850554943084717,0.0,0.0,0.0,0.2691645920276642,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.007929915562272,-534.7815551757812,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120857041329145,-715.4839477539062,303.2142639160156,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788923755288,-428.0184326171875,300.9150085449219,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091797085478901,-618.2255249023438,301.5712585449219,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403822489082,-1734.990234375,297.29327392578125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.08270263671875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0450744628906,1.0,0.1515671759843826,1.0,1.0,0.995034158229828,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798718854784965,25.386219024658203,25.0,-226.38333129882807,-3583.866943359375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3891906738281,302.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.55078125,18000.0,0.0,0.0,0.0301225017756223,0.0,0.0,0.0,0.0,1.0,0.0025074847508221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888338163495063,0.1003424599766731,-0.0115086464211344,0.0,3.0570510716643184e-05,0.0,0.0,3.850554943084717,0.0,0.0,0.0,0.2691645920276642,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083794509992003,-557.2294921875,300.9139404296875,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132053960114717,-747.8908081054688,303.64111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.008769329637289,-446.0993347167969,301.20526123046875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097786607220768,-644.4264526367188,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215822316706,-1804.8267822265625,297.4148254394531,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9511413574219,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9254455566406,1.0,0.1514138728380203,1.0,1.0,0.9946038126945496,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1156366840004921,25.315412521362305,25.0,-173.58547973632812,-3642.248779296875,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4993591308594,302.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3359375,18000.0,0.0,0.0,0.0439213924109935,0.0,0.0,0.0,0.0,1.0,0.0015139851020649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100711315870285,0.1050971522927284,-0.0043858336284756,0.0,4.457463001017459e-05,0.0,0.0,4.051300048828125,0.0,0.0,0.0,0.2701865136623382,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083794509992003,-557.2294921875,300.9139404296875,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132053960114717,-747.8908081054688,303.64111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.008769329637289,-446.0993347167969,301.20526123046875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097786607220768,-644.4264526367188,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215822316706,-1804.8267822265625,297.4148254394531,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9511413574219,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9254455566406,1.0,0.1514138728380203,1.0,1.0,0.9946038126945496,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1156366840004921,25.315412521362305,25.0,-173.58547973632812,-3642.248779296875,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4993591308594,302.69415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3359375,18000.0,0.0,0.0,0.0439213924109935,0.0,0.0,0.0,0.0,1.0,0.0015139851020649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100711315870285,0.1050971522927284,-0.0043858336284756,0.0,4.457463001017459e-05,0.0,0.0,4.051300048828125,0.0,0.0,0.0,0.2701865136623382,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086041642352938,-567.5900268554688,301.0579528808594,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.013797621242702,-762.9384155273438,303.85693359375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090157883241772,-454.4544677734375,301.356201171875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100827859714627,-656.5370483398438,302.0560913085937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.0049089817330241,-1836.961181640625,297.4867858886719,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9066162109375,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.8898010253906,1.0,0.1513481140136718,1.0,1.0,0.9943886399269104,1.0,-0.4887474179267883,0.2070687264204025,0.2816786766052246,0.081213004887104,0.0,0.0,0.1364092975854873,25.285062789916992,25.0,-125.28266143798828,-3706.24609375,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1416015625,302.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.216796875,18000.0,0.0,0.0,0.051167108118534,0.0,0.0,0.0,0.0,1.0,0.0004022600478492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088912785053253,0.1092579364776611,-0.0003666551201604,0.0,5.192811295273714e-05,0.0,0.0,4.22520923614502,0.0,0.0,0.0,0.2709967792034149,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088241128250956,-577.0908203125,301.2061462402344,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144020142033696,-776.8572387695312,304.0733337402344,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092580458149313,-462.1284790039063,301.5110778808594,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103840650990605,-667.6722412109375,302.2240600585937,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049922079779207,-1866.2396240234373,297.5678100585937,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8805847167969,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736572265625,1.0,0.1512886881828308,1.0,1.0,0.9941734075546264,1.0,-0.4887363314628601,0.2070529758930206,0.2816833257675171,0.0812446475028991,0.0,0.0,0.1570800691843032,25.257646560668945,25.0,-68.64855194091797,-3794.48828125,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8348388671875,303.0352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.369140625,18000.0,0.0,0.0,0.0585668422281742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180092394351959,0.1180134639143943,-4.225849806971382e-06,0.0,5.9437901654746383e-05,0.0,0.0,4.5824384689331055,0.0,0.0,0.0,0.2723100483417511,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393988743424,-593.1364135742188,301.51220703125,0.5466521382331848,0.050000000745058,0.0458362996578216,291.8791198730469,297.1499938964844,293.1499938964844,0.0251004043966531,-1031.4105224609375,304.12762451171875,0.6118424534797668,0.0734973847866058,0.0642726570367813,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187403589487,-475.1316223144531,301.8296203613281,0.5466521382331848,0.050000000745058,0.0356504544615745,292.1123046875,297.1499938964844,293.1499938964844,0.0109641524031758,-686.579833984375,302.5658264160156,0.5466521382331848,0.050000000745058,0.0482678301632404,292.56915283203125,297.1499938964844,293.1499938964844,0.005141336005181,-1914.66259765625,297.7545166015625,0.5466521382331848,0.050000000745058,0.2289618104696273,290.8849792480469,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89215087890625,1.0,0.1514516323804855,1.0,1.0,0.9937428832054138,1.0,-0.5075984597206116,0.2148756086826324,0.2927228510379791,0.0852781757712364,0.0,0.0,0.1928380280733108,24.5578556060791,25.0,20.558258056640625,-4012.694580078125,28.636499404907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3829650878906,303.30731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.640625,18000.0,0.0,0.0,0.0733221918344497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366625875234604,0.1366668492555618,-4.254843133821851e-06,0.0,7.441270281560719e-05,0.0,0.0,5.364897727966309,0.0,0.0,0.0,0.2752637863159179,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393988743424,-593.1364135742188,301.51220703125,0.5466521382331848,0.050000000745058,0.0458362996578216,291.8791198730469,297.1499938964844,293.1499938964844,0.0251004043966531,-1031.4105224609375,304.12762451171875,0.6118424534797668,0.0734973847866058,0.0642726570367813,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187403589487,-475.1316223144531,301.8296203613281,0.5466521382331848,0.050000000745058,0.0356504544615745,292.1123046875,297.1499938964844,293.1499938964844,0.0109641524031758,-686.579833984375,302.5658264160156,0.5466521382331848,0.050000000745058,0.0482678301632404,292.56915283203125,297.1499938964844,293.1499938964844,0.005141336005181,-1914.66259765625,297.7545166015625,0.5466521382331848,0.050000000745058,0.2289618104696273,290.8849792480469,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89215087890625,1.0,0.1514516323804855,1.0,1.0,0.9937428832054138,1.0,-0.5075984597206116,0.2148756086826324,0.2927228510379791,0.0852781757712364,0.0,0.0,0.1928380280733108,24.5578556060791,25.0,20.558258056640625,-4012.694580078125,28.636499404907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3829650878906,303.30731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.640625,18000.0,0.0,0.0,0.0733221918344497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366625875234604,0.1366668492555618,-4.254843133821851e-06,0.0,7.441270281560719e-05,0.0,0.0,5.364897727966309,0.0,0.0,0.0,0.2752637863159179,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.009654639288783,-607.8109130859375,301.81689453125,0.5516897439956665,0.050000000745058,0.0458006523549556,291.9388427734375,297.1499938964844,293.1499938964844,0.0435013212263584,-1359.6475830078125,304.1048583984375,0.6762547492980957,0.0936354100704193,0.0850647315382957,292.1943359375,297.1499938964844,293.1499938964844,0.0101834014058113,-487.0641174316406,302.14654541015625,0.5516897439956665,0.050000000745058,0.0356227308511734,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596707910299,-704.0110473632812,302.9050598144531,0.5516897439956665,0.050000000745058,0.0482302941381931,292.580322265625,297.1499938964844,293.1499938964844,0.0052760899998247,-1956.240966796875,297.9424743652344,0.5516897439956665,0.050000000745058,0.2287837564945221,290.91485595703125,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9234924316406,1.0,0.1520507037639618,1.0,1.0,0.993312418460846,1.0,-0.5322167873382568,0.2251161634922027,0.3071005940437317,0.0905633568763732,0.0,0.0,0.2222521603107452,23.807880401611328,25.0,55.02587890625,-4261.67822265625,30.11944007873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1205749511719,303.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.974609375,18000.0,0.0,0.0,0.0875954031944274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539343893527984,0.1539386659860611,-4.286152943677735e-06,0.0,8.889819582691416e-05,0.0,0.0,6.113714694976807,0.0,0.0,0.0,0.2781803905963897,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.009654639288783,-607.8109130859375,301.81689453125,0.5516897439956665,0.050000000745058,0.0458006523549556,291.9388427734375,297.1499938964844,293.1499938964844,0.0435013212263584,-1359.6475830078125,304.1048583984375,0.6762547492980957,0.0936354100704193,0.0850647315382957,292.1943359375,297.1499938964844,293.1499938964844,0.0101834014058113,-487.0641174316406,302.14654541015625,0.5516897439956665,0.050000000745058,0.0356227308511734,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596707910299,-704.0110473632812,302.9050598144531,0.5516897439956665,0.050000000745058,0.0482302941381931,292.580322265625,297.1499938964844,293.1499938964844,0.0052760899998247,-1956.240966796875,297.9424743652344,0.5516897439956665,0.050000000745058,0.2287837564945221,290.91485595703125,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9234924316406,1.0,0.1520507037639618,1.0,1.0,0.993312418460846,1.0,-0.5322167873382568,0.2251161634922027,0.3071005940437317,0.0905633568763732,0.0,0.0,0.2222521603107452,23.807880401611328,25.0,55.02587890625,-4261.67822265625,30.11944007873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1205749511719,303.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.974609375,18000.0,0.0,0.0,0.0875954031944274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539343893527984,0.1539386659860611,-4.286152943677735e-06,0.0,8.889819582691416e-05,0.0,0.0,6.113714694976807,0.0,0.0,0.0,0.2781803905963897,4.0,0.0,1.0
284460,292.2364196777344,297.1499938964844,293.1499938964844,0.0100685143843293,-621.0059814453125,302.1158752441406,0.5549921989440918,0.050000000745058,0.0457783304154872,292.0106506347656,297.1499938964844,293.1499938964844,0.0576043836772441,-1607.02294921875,304.0967102050781,0.7215144634246826,0.1097721606492996,0.1010228171944618,292.2060852050781,297.1499938964844,293.1499938964844,0.0106501802802085,-497.8253784179688,302.4573669433594,0.5549921989440918,0.050000000745058,0.0356053672730922,292.1348876953125,297.1499938964844,293.1499938964844,0.0121690612286329,-719.827880859375,303.23779296875,0.5549921989440918,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980289958417,-1991.185546875,298.1267395019531,0.5549921989440918,0.050000000745058,0.2286722362041473,290.9671936035156,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9828796386719,1.0,0.1528548449277877,1.0,1.0,0.9930933713912964,1.0,-0.5511593818664551,0.2330404072999954,0.3181189596652984,0.0946006178855896,0.0,0.0,0.2435134798288345,23.368593215942383,25.0,93.8245086669922,-4485.34423828125,31.42131996154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.025390625,303.6591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6328125,18000.0,0.0,0.0,0.1009088456630706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688891351222992,0.1688934415578842,-4.317055754654575e-06,0.0,0.0001024096491164,0.0,0.0,6.784097671508789,0.0,0.0,0.0,0.2808318734169006,4.0,0.0,1.0
284520,292.2364196777344,297.1499938964844,293.1499938964844,0.0100685143843293,-621.0059814453125,302.1158752441406,0.5549921989440918,0.050000000745058,0.0457783304154872,292.0106506347656,297.1499938964844,293.1499938964844,0.0576043836772441,-1607.02294921875,304.0967102050781,0.7215144634246826,0.1097721606492996,0.1010228171944618,292.2060852050781,297.1499938964844,293.1499938964844,0.0106501802802085,-497.8253784179688,302.4573669433594,0.5549921989440918,0.050000000745058,0.0356053672730922,292.1348876953125,297.1499938964844,293.1499938964844,0.0121690612286329,-719.827880859375,303.23779296875,0.5549921989440918,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980289958417,-1991.185546875,298.1267395019531,0.5549921989440918,0.050000000745058,0.2286722362041473,290.9671936035156,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9828796386719,1.0,0.1528548449277877,1.0,1.0,0.9930933713912964,1.0,-0.5511593818664551,0.2330404072999954,0.3181189596652984,0.0946006178855896,0.0,0.0,0.2435134798288345,23.368593215942383,25.0,93.8245086669922,-4485.34423828125,31.42131996154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.025390625,303.6591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6328125,18000.0,0.0,0.0,0.1009088456630706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688891351222992,0.1688934415578842,-4.317055754654575e-06,0.0,0.0001024096491164,0.0,0.0,6.784097671508789,0.0,0.0,0.0,0.2808318734169006,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104738920927047,-632.6202392578125,302.4068298339844,0.5573885440826416,0.050000000745058,0.0457626022398471,292.0831604003906,297.1499938964844,293.1499938964844,0.0689911618828773,-1815.9700927734373,304.0956115722656,0.7535434365272522,0.1239401251077652,0.1148304566740989,292.2194519042969,297.1499938964844,293.1499938964844,0.01111158169806,-507.3412170410156,302.7596435546875,0.5573885440826416,0.050000000745058,0.0355931334197521,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843162044882,-733.9454345703125,303.5614624023437,0.5573885440826416,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056167766451,-2019.4354248046875,298.3085327148437,0.5573885440826416,0.050000000745058,0.2285936772823333,291.0426330566406,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0592041015625,1.0,0.1537936627864837,1.0,1.0,0.9928743243217468,1.0,-0.5675824284553528,0.2399415969848632,0.3276408314704895,0.0980864390730857,0.0,0.0,0.2528737187385559,23.08575820922852,25.0,108.3069305419922,-4649.220703125,32.67617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08660888671875,303.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.431640625,18000.0,0.0,0.0,0.1127219647169113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177265003323555,0.1772693395614624,-4.339933639130322e-06,0.0,0.000114398462756,0.0,0.0,7.175845146179199,0.0,0.0,0.0,0.2824485003948211,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104738920927047,-632.6202392578125,302.4068298339844,0.5573885440826416,0.050000000745058,0.0457626022398471,292.0831604003906,297.1499938964844,293.1499938964844,0.0689911618828773,-1815.9700927734373,304.0956115722656,0.7535434365272522,0.1239401251077652,0.1148304566740989,292.2194519042969,297.1499938964844,293.1499938964844,0.01111158169806,-507.3412170410156,302.7596435546875,0.5573885440826416,0.050000000745058,0.0355931334197521,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843162044882,-733.9454345703125,303.5614624023437,0.5573885440826416,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056167766451,-2019.4354248046875,298.3085327148437,0.5573885440826416,0.050000000745058,0.2285936772823333,291.0426330566406,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0592041015625,1.0,0.1537936627864837,1.0,1.0,0.9928743243217468,1.0,-0.5675824284553528,0.2399415969848632,0.3276408314704895,0.0980864390730857,0.0,0.0,0.2528737187385559,23.08575820922852,25.0,108.3069305419922,-4649.220703125,32.67617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08660888671875,303.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.431640625,18000.0,0.0,0.0,0.1127219647169113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177265003323555,0.1772693395614624,-4.339933639130322e-06,0.0,0.000114398462756,0.0,0.0,7.175845146179199,0.0,0.0,0.0,0.2824485003948211,4.0,0.0,1.0
