time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.010679617524147,-638.2777099609375,302.5477600097656,0.5583348870277405,0.050000000745058,0.0457564927637577,292.1188049316406,297.1499938964844,293.1499938964844,0.074012778699398,-1910.8338623046875,304.09637451171875,0.7680415511131287,0.1304479539394378,0.1211570128798484,292.2266540527344,297.1499938964844,293.1499938964844,0.0113473264500498,-511.9883728027344,302.90631103515625,0.5583348870277405,0.050000000745058,0.0355883836746215,292.1548156738281,297.1499938964844,293.1499938964844,0.01310346275568,-740.876220703125,303.71905517578125,0.5583348870277405,0.050000000745058,0.0481837913393974,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566593073308,-2032.6251220703125,298.3947448730469,0.5583348870277405,0.050000000745058,0.2285631597042083,291.0794982910156,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09429931640625,1.0,0.1542976200580597,1.0,1.0,0.9927648305892944,1.0,-0.5751177072525024,0.2431176155805587,0.3320000767707824,0.0996815636754036,0.0,0.0,0.2538612484931946,22.985939025878903,25.0,102.91244506835938,-4708.6904296875,33.29328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1730651855469,303.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.98828125,18000.0,0.0,0.0,0.1179024502635002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178800418972969,0.1788047701120376,-4.346368314145366e-06,0.0,0.0001196559969685,0.0,0.0,7.251965999603271,0.0,0.0,0.0,0.2827908396720886,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912251889705,-644.0366821289062,302.6853942871094,0.5591360926628113,0.050000000745058,0.0457513630390167,292.1539611816406,297.1499938964844,293.1499938964844,0.0786961317062377,-2000.5596923828125,304.0976257324219,0.781622052192688,0.1366065144538879,0.1271412968635559,292.23406982421875,297.1499938964844,293.1499938964844,0.0115908849984407,-516.7238159179688,303.0498352050781,0.5591360926628113,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.0134361553937196,-747.9483642578125,303.8738708496094,0.5591360926628113,0.050000000745058,0.0481783896684646,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073917075991,-2045.9383544921875,298.4765625,0.5591360926628113,0.050000000745058,0.2285375446081161,291.11199951171875,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1244201660156,1.0,0.1548174619674682,1.0,1.0,0.9926878809928894,1.0,-0.5822513699531555,0.2461293935775756,0.3361220061779022,0.1011888459324836,0.0,0.0,0.2531062364578247,22.909120559692383,25.0,91.4948272705078,-4756.98193359375,33.902889251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2940368652344,303.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1225292384624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789392828941345,0.1789436191320419,-4.349533355707536e-06,0.0,0.0001243516016984,0.0,0.0,7.263052940368652,0.0,0.0,0.0,0.2828721702098846,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361096009612,-656.0311889648438,302.9514465332031,0.5604616403579712,0.050000000745058,0.0457429625093936,292.2212829589844,297.1499938964844,293.1499938964844,0.0873705223202705,-2169.05908203125,304.1006164550781,0.8061208724975586,0.1481814086437225,0.1383048743009567,292.2494812011719,297.1499938964844,293.1499938964844,0.0121062425896525,-526.5940551757812,303.3283996582031,0.5604616403579712,0.050000000745058,0.0355778597295284,292.17657470703125,297.1499938964844,293.1499938964844,0.0142543064430356,-765.6736450195312,304.14654541015625,0.5612275004386902,0.0521629452705383,0.0483289398252964,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091279886662,-2073.587890625,298.6264038085937,0.5604616403579712,0.050000000745058,0.228495568037033,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558915674686432,1.0,1.0,0.9925339818000792,1.0,-0.5957605838775635,0.2518520057201385,0.3439085483551025,0.1040263772010803,0.0,0.0,0.2483182251453399,22.799116134643555,25.0,60.08115768432617,-4833.38232421875,35.11592483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6260986328125,304.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.1300019323825836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764310449361801,0.1764353960752487,-4.348320999270072e-06,0.0,0.0001319354341831,0.0,0.0,7.153618335723877,0.0,0.0,0.0,0.2824934124946594,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361096009612,-656.0311889648438,302.9514465332031,0.5604616403579712,0.050000000745058,0.0457429625093936,292.2212829589844,297.1499938964844,293.1499938964844,0.0873705223202705,-2169.05908203125,304.1006164550781,0.8061208724975586,0.1481814086437225,0.1383048743009567,292.2494812011719,297.1499938964844,293.1499938964844,0.0121062425896525,-526.5940551757812,303.3283996582031,0.5604616403579712,0.050000000745058,0.0355778597295284,292.17657470703125,297.1499938964844,293.1499938964844,0.0142543064430356,-765.6736450195312,304.14654541015625,0.5612275004386902,0.0521629452705383,0.0483289398252964,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091279886662,-2073.587890625,298.6264038085937,0.5604616403579712,0.050000000745058,0.228495568037033,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558915674686432,1.0,1.0,0.9925339818000792,1.0,-0.5957605838775635,0.2518520057201385,0.3439085483551025,0.1040263772010803,0.0,0.0,0.2483182251453399,22.799116134643555,25.0,60.08115768432617,-4833.38232421875,35.11592483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6260986328125,304.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.1300019323825836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764310449361801,0.1764353960752487,-4.348320999270072e-06,0.0,0.0001319354341831,0.0,0.0,7.153618335723877,0.0,0.0,0.0,0.2824934124946594,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118138985708355,-668.8892822265625,303.20684814453125,0.5666831135749817,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952563360333442,-2323.440673828125,304.1039428710937,0.8313897848129272,0.1582448184490203,0.1482435911893844,292.2654113769531,297.1499938964844,293.1499938964844,0.0126630226150155,-537.143310546875,303.59674072265625,0.5666831135749817,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240534916520118,-1005.907958984375,304.1309509277344,0.6291720867156982,0.0712155476212501,0.0640578791499137,292.6669921875,297.1499938964844,293.1499938964844,0.0058089736849069,-2102.759033203125,298.7547912597656,0.5666831135749817,0.050000000745058,0.2283062934875488,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.17266845703125,1.0,0.1573240756988525,1.0,1.0,0.9923800826072692,1.0,-0.6262533068656921,0.2649085223674774,0.3613447546958923,0.1102306693792343,0.0,0.0,0.2431479394435882,22.0466251373291,25.0,-2.9369046688079834,-4961.99072265625,37.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0421447753906,304.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.04296875,18000.0,0.0,0.0,0.1351220607757568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725661605596542,0.1725705116987228,-4.341425665188581e-06,0.0,0.0001371317193843,0.0,0.0,6.977723121643066,0.0,0.0,0.0,0.2818244993686676,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118138985708355,-668.8892822265625,303.20684814453125,0.5666831135749817,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952563360333442,-2323.440673828125,304.1039428710937,0.8313897848129272,0.1582448184490203,0.1482435911893844,292.2654113769531,297.1499938964844,293.1499938964844,0.0126630226150155,-537.143310546875,303.59674072265625,0.5666831135749817,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240534916520118,-1005.907958984375,304.1309509277344,0.6291720867156982,0.0712155476212501,0.0640578791499137,292.6669921875,297.1499938964844,293.1499938964844,0.0058089736849069,-2102.759033203125,298.7547912597656,0.5666831135749817,0.050000000745058,0.2283062934875488,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.17266845703125,1.0,0.1573240756988525,1.0,1.0,0.9923800826072692,1.0,-0.6262533068656921,0.2649085223674774,0.3613447546958923,0.1102306693792343,0.0,0.0,0.2431479394435882,22.0466251373291,25.0,-2.9369046688079834,-4961.99072265625,37.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0421447753906,304.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.04296875,18000.0,0.0,0.0,0.1351220607757568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725661605596542,0.1725705116987228,-4.341425665188581e-06,0.0,0.0001371317193843,0.0,0.0,6.977723121643066,0.0,0.0,0.0,0.2818244993686676,4.0,0.0,1.0
285060,292.3160400390625,297.1499938964844,293.1499938964844,0.0123651763424277,-684.0634765625,303.4529113769531,0.5713363289833069,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022535637021064,-2460.033935546875,304.1076354980469,0.8512499332427979,0.1666470021009445,0.1564765721559524,292.28179931640625,297.1499938964844,293.1499938964844,0.013307649642229,-549.526611328125,303.8564758300781,0.5713363289833069,0.050000000745058,0.0355274118483066,292.2528381347656,297.1499938964844,293.1499938964844,0.0363910347223281,-1233.47314453125,304.11688232421875,0.6776449680328369,0.0854059383273124,0.0783891156315803,292.6869812011719,297.1499938964844,293.1499938964844,0.005916831549257,-2137.718505859375,298.8525085449219,0.5713363289833069,0.050000000745058,0.2281715720891952,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590159833431244,1.0,1.0,0.9923092126846312,1.0,-0.6531149744987488,0.276488333940506,0.3766266405582428,0.1156571060419082,0.0,0.0,0.2463034838438034,21.558876037597656,25.0,-43.041259765625,-5134.69140625,39.77277755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4837951660156,304.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1382521390914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730857640504837,0.1730901151895523,-4.337994141678792e-06,0.0,0.000140308344271,0.0,0.0,6.994470596313477,0.0,0.0,0.0,0.2818472981452942,4.0,0.0,1.0
285120,292.3160400390625,297.1499938964844,293.1499938964844,0.0123651763424277,-684.0634765625,303.4529113769531,0.5713363289833069,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022535637021064,-2460.033935546875,304.1076354980469,0.8512499332427979,0.1666470021009445,0.1564765721559524,292.28179931640625,297.1499938964844,293.1499938964844,0.013307649642229,-549.526611328125,303.8564758300781,0.5713363289833069,0.050000000745058,0.0355274118483066,292.2528381347656,297.1499938964844,293.1499938964844,0.0363910347223281,-1233.47314453125,304.11688232421875,0.6776449680328369,0.0854059383273124,0.0783891156315803,292.6869812011719,297.1499938964844,293.1499938964844,0.005916831549257,-2137.718505859375,298.8525085449219,0.5713363289833069,0.050000000745058,0.2281715720891952,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590159833431244,1.0,1.0,0.9923092126846312,1.0,-0.6531149744987488,0.276488333940506,0.3766266405582428,0.1156571060419082,0.0,0.0,0.2463034838438034,21.558876037597656,25.0,-43.041259765625,-5134.69140625,39.77277755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4837951660156,304.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1382521390914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730857640504837,0.1730901151895523,-4.337994141678792e-06,0.0,0.000140308344271,0.0,0.0,6.994470596313477,0.0,0.0,0.0,0.2818472981452942,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306428134441,-698.349609375,303.6938781738281,0.5742959976196289,0.050000000745058,0.0456614941358566,292.4166564941406,297.1499938964844,293.1499938964844,0.1084457337856292,-2579.059326171875,304.1114501953125,0.8677499294281006,0.174114316701889,0.1637205779552459,292.2985534667969,297.1499938964844,293.1499938964844,0.0139748249202966,-561.2044677734375,304.11083984375,0.5742959976196289,0.050000000745058,0.0355144962668418,292.3066101074219,297.1499938964844,293.1499938964844,0.0470642335712909,-1418.123046875,304.1102905273437,0.7147795557975769,0.0972403138875961,0.0900349169969558,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162767767906,-2168.767822265625,298.94488525390625,0.5742959976196289,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608216911554336,1.0,1.0,0.9922383427619934,1.0,-0.6756506562232971,0.2862700521945953,0.3893806040287018,0.1201603487133979,0.0,0.0,0.2525949478149414,21.312646865844727,25.0,-27.345626831054688,-5337.56298828125,42.009803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8993530273437,304.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.326171875,18000.0,0.0,0.0,0.1399136334657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771406084299087,0.1771449446678161,-4.343500677350676e-06,0.0,0.000141994562,0.0,0.0,7.176254749298096,0.0,0.0,0.0,0.2825213074684143,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306428134441,-698.349609375,303.6938781738281,0.5742959976196289,0.050000000745058,0.0456614941358566,292.4166564941406,297.1499938964844,293.1499938964844,0.1084457337856292,-2579.059326171875,304.1114501953125,0.8677499294281006,0.174114316701889,0.1637205779552459,292.2985534667969,297.1499938964844,293.1499938964844,0.0139748249202966,-561.2044677734375,304.11083984375,0.5742959976196289,0.050000000745058,0.0355144962668418,292.3066101074219,297.1499938964844,293.1499938964844,0.0470642335712909,-1418.123046875,304.1102905273437,0.7147795557975769,0.0972403138875961,0.0900349169969558,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162767767906,-2168.767822265625,298.94488525390625,0.5742959976196289,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608216911554336,1.0,1.0,0.9922383427619934,1.0,-0.6756506562232971,0.2862700521945953,0.3893806040287018,0.1201603487133979,0.0,0.0,0.2525949478149414,21.312646865844727,25.0,-27.345626831054688,-5337.56298828125,42.009803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8993530273437,304.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.326171875,18000.0,0.0,0.0,0.1399136334657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771406084299087,0.1771449446678161,-4.343500677350676e-06,0.0,0.000141994562,0.0,0.0,7.176254749298096,0.0,0.0,0.0,0.2825213074684143,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095767185091,-704.842529296875,303.812255859375,0.5761334896087646,0.050000000745058,0.0456514060497283,292.4465637207031,297.1499938964844,293.1499938964844,0.1112512424588203,-2632.336181640625,304.11334228515625,0.8760443925857544,0.1775250434875488,0.1670470237731933,292.3074951171875,297.1499938964844,293.1499938964844,0.0152075653895735,-588.3536376953125,304.1452331542969,0.5872282981872559,0.0563978143036365,0.0372577421367168,292.3334655761719,297.1499938964844,293.1499938964844,0.051797155290842,-1500.8485107421875,304.10894775390625,0.72947096824646,0.1026447713375091,0.0952781066298484,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599921271204,-2181.718017578125,298.9913635253906,0.5761334896087646,0.050000000745058,0.2280382215976715,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.11383056640625,1.0,0.1617746651172638,1.0,1.0,0.992202877998352,1.0,-0.68795245885849,0.2916477918624878,0.3963046371936798,0.1225703209638595,0.0,0.0,0.2553260028362274,21.15130615234375,25.0,-16.692005157470703,-5439.3095703125,43.24066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.086181640625,304.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9375,18000.0,0.0,0.0,0.1403555572032928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179140955209732,0.1791452914476394,-4.347508365754038e-06,0.0,0.0001424430374754,0.0,0.0,7.268418788909912,0.0,0.0,0.0,0.2828820943832397,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134908854961395,-711.1686401367188,303.92889404296875,0.5792641043663025,0.050000000745058,0.0456345826387405,292.4767150878906,297.1499938964844,293.1499938964844,0.1138272657990455,-2680.96337890625,304.1153259277344,0.8855854272842407,0.1805195808410644,0.1700677871704101,292.3221130371094,297.1499938964844,293.1499938964844,0.0197252295911312,-674.2149047851562,304.13787841796875,0.6199648976325989,0.0642021149396896,0.0427020601928234,292.3598022460937,297.1499938964844,293.1499938964844,0.0562384203076362,-1579.68994140625,304.1083374023437,0.7443231344223022,0.107817105948925,0.1002639904618263,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003742739558,-2193.654541015625,299.0357971191406,0.5792641043663025,0.050000000745058,0.2279541939496994,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1097717285156,1.0,0.1628264933824539,1.0,1.0,0.9922338724136353,1.0,-0.7039740085601807,0.2986704409122467,0.4053035676479339,0.1257020235061645,0.0,0.0,0.2581024765968323,20.844356536865234,25.0,-18.883594512939453,-5548.41650390625,44.77067565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25537109375,304.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.259765625,18000.0,0.0,0.0,0.1406184881925583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810025423765182,0.1810068935155868,-4.351421921455767e-06,0.0,0.0001427098904969,0.0,0.0,7.354765892028809,0.0,0.0,0.0,0.2832273244857788,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140304025262594,-723.2323608398438,304.1473693847656,0.583947479724884,0.0507059842348098,0.0456306003034114,292.5364990234375,297.1499938964844,293.1499938964844,0.1182433515787124,-2763.844482421875,304.1195373535156,0.900618314743042,0.1854509711265564,0.175010859966278,292.3646240234375,297.1499938964844,293.1499938964844,0.0295089054852724,-821.177001953125,304.1257019042969,0.6653420925140381,0.0765800550580024,0.0519861914217472,292.41033935546875,297.1499938964844,293.1499938964844,0.0645049512386322,-1730.3502197265625,304.1084899902344,0.7715554237365723,0.1175854429602623,0.1096624732017517,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796498484909,-2218.03759765625,299.1112365722656,0.5838471055030823,0.050000000745058,0.2278348058462143,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650528162717819,1.0,1.0,0.992295742034912,1.0,-0.7321808338165283,0.3110977411270141,0.4210830926895141,0.1311804950237274,0.0,0.0,0.2668816447257995,20.4599552154541,25.0,-23.12597846984864,-5768.94091796875,47.76818084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325012207031,305.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.115234375,18000.0,0.0,0.0,0.1408435553312301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864431202411651,0.1864474713802337,-4.360739694675431e-06,0.0,0.0001429383119102,0.0,0.0,7.605096817016602,0.0,0.0,0.0,0.2842083573341369,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140304025262594,-723.2323608398438,304.1473693847656,0.583947479724884,0.0507059842348098,0.0456306003034114,292.5364990234375,297.1499938964844,293.1499938964844,0.1182433515787124,-2763.844482421875,304.1195373535156,0.900618314743042,0.1854509711265564,0.175010859966278,292.3646240234375,297.1499938964844,293.1499938964844,0.0295089054852724,-821.177001953125,304.1257019042969,0.6653420925140381,0.0765800550580024,0.0519861914217472,292.41033935546875,297.1499938964844,293.1499938964844,0.0645049512386322,-1730.3502197265625,304.1084899902344,0.7715554237365723,0.1175854429602623,0.1096624732017517,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796498484909,-2218.03759765625,299.1112365722656,0.5838471055030823,0.050000000745058,0.2278348058462143,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650528162717819,1.0,1.0,0.992295742034912,1.0,-0.7321808338165283,0.3110977411270141,0.4210830926895141,0.1311804950237274,0.0,0.0,0.2668816447257995,20.4599552154541,25.0,-23.12597846984864,-5768.94091796875,47.76818084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325012207031,305.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.115234375,18000.0,0.0,0.0,0.1408435553312301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864431202411651,0.1864474713802337,-4.360739694675431e-06,0.0,0.0001429383119102,0.0,0.0,7.605096817016602,0.0,0.0,0.0,0.2842083573341369,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204987972974777,-884.2394409179688,304.13720703125,0.6342256665229797,0.0644640326499939,0.0558562353253364,292.59375,297.1499938964844,293.1499938964844,0.1217152550816536,-2828.3408203125,304.1239013671875,0.9193555116653442,0.1893766224384308,0.1788228899240493,292.41131591796875,297.1499938964844,293.1499938964844,0.0386781990528106,-940.8365478515624,304.1186218261719,0.7065749764442444,0.0870178118348121,0.0595117434859275,292.4581604003906,297.1499938964844,293.1499938964844,0.0719320029020309,-1869.8380126953125,304.1099548339844,0.801348090171814,0.1266293674707412,0.1183479055762291,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450454570353,-2237.90185546875,299.1769104003906,0.5915819406509399,0.050000000745058,0.2276429235935211,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675998568534851,1.0,1.0,0.9923576712608336,1.0,-0.7682502269744873,0.327127456665039,0.4411227703094482,0.1380729079246521,0.0,0.0,0.2774660587310791,19.76414680480957,25.0,-27.96630096435547,-6026.80224609375,51.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7170104980469,305.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.302734375,18000.0,0.0,0.0,0.1410651803016662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193790853023529,0.19379523396492,-4.374740456114523e-06,0.0,0.000143163226312,0.0,0.0,7.949066638946533,0.0,0.0,0.0,0.2855630815029144,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204987972974777,-884.2394409179688,304.13720703125,0.6342256665229797,0.0644640326499939,0.0558562353253364,292.59375,297.1499938964844,293.1499938964844,0.1217152550816536,-2828.3408203125,304.1239013671875,0.9193555116653442,0.1893766224384308,0.1788228899240493,292.41131591796875,297.1499938964844,293.1499938964844,0.0386781990528106,-940.8365478515624,304.1186218261719,0.7065749764442444,0.0870178118348121,0.0595117434859275,292.4581604003906,297.1499938964844,293.1499938964844,0.0719320029020309,-1869.8380126953125,304.1099548339844,0.801348090171814,0.1266293674707412,0.1183479055762291,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450454570353,-2237.90185546875,299.1769104003906,0.5915819406509399,0.050000000745058,0.2276429235935211,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675998568534851,1.0,1.0,0.9923576712608336,1.0,-0.7682502269744873,0.327127456665039,0.4411227703094482,0.1380729079246521,0.0,0.0,0.2774660587310791,19.76414680480957,25.0,-27.96630096435547,-6026.80224609375,51.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7170104980469,305.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.302734375,18000.0,0.0,0.0,0.1410651803016662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193790853023529,0.19379523396492,-4.374740456114523e-06,0.0,0.000143163226312,0.0,0.0,7.949066638946533,0.0,0.0,0.0,0.2855630815029144,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277714934200048,-1030.3802490234375,304.1295471191406,0.6735673546791077,0.073815532028675,0.0649454593658447,292.6387023925781,297.1499938964844,293.1499938964844,0.125727891921997,-2902.989501953125,304.1258544921875,0.9385547041893004,0.1943374276161193,0.1831856220960617,292.45709228515625,297.1499938964844,293.1499938964844,0.047147661447525,-1048.8355712890625,304.11505126953125,0.7379950284957886,0.0964446812868118,0.0662398040294647,292.5032958984375,297.1499938964844,293.1499938964844,0.078744038939476,-2000.84130859375,304.1119689941406,0.8263724446296692,0.1349973827600479,0.1263909786939621,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038137741386,-2256.452392578125,299.22723388671875,0.5980044007301331,0.050000000745058,0.2274914681911468,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039871692657,1.0,1.0,0.9925949573516846,1.0,-0.801941454410553,0.3421916961669922,0.4597497284412384,0.1444922387599945,0.0,0.0,0.2920508980751037,19.270252227783203,25.0,-26.10329246520996,-6301.47314453125,55.56484222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989807128906,305.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6484375,18000.0,0.0,0.0,0.1417807638645172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041654735803604,0.2041698694229126,-4.394255029183114e-06,0.0,0.0001438894541934,0.0,0.0,8.441349983215332,0.0,0.0,0.0,0.2875069975852966,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277714934200048,-1030.3802490234375,304.1295471191406,0.6735673546791077,0.073815532028675,0.0649454593658447,292.6387023925781,297.1499938964844,293.1499938964844,0.125727891921997,-2902.989501953125,304.1258544921875,0.9385547041893004,0.1943374276161193,0.1831856220960617,292.45709228515625,297.1499938964844,293.1499938964844,0.047147661447525,-1048.8355712890625,304.11505126953125,0.7379950284957886,0.0964446812868118,0.0662398040294647,292.5032958984375,297.1499938964844,293.1499938964844,0.078744038939476,-2000.84130859375,304.1119689941406,0.8263724446296692,0.1349973827600479,0.1263909786939621,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038137741386,-2256.452392578125,299.22723388671875,0.5980044007301331,0.050000000745058,0.2274914681911468,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039871692657,1.0,1.0,0.9925949573516846,1.0,-0.801941454410553,0.3421916961669922,0.4597497284412384,0.1444922387599945,0.0,0.0,0.2920508980751037,19.270252227783203,25.0,-26.10329246520996,-6301.47314453125,55.56484222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989807128906,305.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6484375,18000.0,0.0,0.0,0.1417807638645172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041654735803604,0.2041698694229126,-4.394255029183114e-06,0.0,0.0001438894541934,0.0,0.0,8.441349983215332,0.0,0.0,0.0,0.2875069975852966,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.0341964811086654,-1139.468994140625,304.1259460449219,0.7050975561141968,0.0816317498683929,0.0722129791975021,292.6765441894531,297.1499938964844,293.1499938964844,0.1300733685493469,-2983.1357421875,304.12664794921875,0.9559803605079652,0.1996133625507354,0.1881356388330459,292.5011291503906,297.1499938964844,293.1499938964844,0.0546941570937633,-1146.690185546875,304.1141967773437,0.7649229168891907,0.105070948600769,0.0723866969347,292.5460205078125,297.1499938964844,293.1499938964844,0.0848633870482444,-2119.965576171875,304.1144714355469,0.8473591804504395,0.1427202522754669,0.1338220685720443,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485596328973,-2269.565673828125,299.2728881835937,0.6029582619667053,0.050000000745058,0.2273790091276168,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04541015625,1.0,0.1733546555042266,1.0,1.0,0.9928322434425354,1.0,-0.8327656984329224,0.3560498058795929,0.4767158925533294,0.1503592580556869,0.0,0.0,0.306667685508728,18.96445846557617,25.0,-9.73864459991455,-6567.33642578125,59.64751052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,305.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.724609375,18000.0,0.0,0.0,0.1433306485414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160702496767044,0.2160746753215789,-4.420337063493207e-06,0.0,0.0001454623852623,0.0,0.0,9.02390480041504,0.0,0.0,0.0,0.2898398041725158,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.0341964811086654,-1139.468994140625,304.1259460449219,0.7050975561141968,0.0816317498683929,0.0722129791975021,292.6765441894531,297.1499938964844,293.1499938964844,0.1300733685493469,-2983.1357421875,304.12664794921875,0.9559803605079652,0.1996133625507354,0.1881356388330459,292.5011291503906,297.1499938964844,293.1499938964844,0.0546941570937633,-1146.690185546875,304.1141967773437,0.7649229168891907,0.105070948600769,0.0723866969347,292.5460205078125,297.1499938964844,293.1499938964844,0.0848633870482444,-2119.965576171875,304.1144714355469,0.8473591804504395,0.1427202522754669,0.1338220685720443,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485596328973,-2269.565673828125,299.2728881835937,0.6029582619667053,0.050000000745058,0.2273790091276168,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04541015625,1.0,0.1733546555042266,1.0,1.0,0.9928322434425354,1.0,-0.8327656984329224,0.3560498058795929,0.4767158925533294,0.1503592580556869,0.0,0.0,0.306667685508728,18.96445846557617,25.0,-9.73864459991455,-6567.33642578125,59.64751052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78448486328125,305.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.724609375,18000.0,0.0,0.0,0.1433306485414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160702496767044,0.2160746753215789,-4.420337063493207e-06,0.0,0.0001454623852623,0.0,0.0,9.02390480041504,0.0,0.0,0.0,0.2898398041725158,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379020161926746,-1197.048828125,304.1236877441406,0.7180389165878296,0.0852067917585372,0.0755110904574394,292.6940612792969,297.1499938964844,293.1499938964844,0.1321906298398971,-3021.918212890625,304.1270446777344,0.9634132385253906,0.2021674513816833,0.190573513507843,292.5223693847656,297.1499938964844,293.1499938964844,0.0581514872610569,-1192.380126953125,304.1144104003906,0.7774637341499329,0.1091162860393524,0.0752684623003006,292.56646728515625,297.1499938964844,293.1499938964844,0.0877086296677589,-2175.62451171875,304.1157531738281,0.8570382595062256,0.1463548243045807,0.1373204737901687,292.84136962890625,297.1499938964844,293.1499938964844,0.0063665215857326,-2274.59912109375,299.29327392578125,0.6049587726593018,0.050000000745058,0.227334588766098,291.0451965332031,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453491210937,1.0,0.1748627126216888,1.0,1.0,0.9929508566856384,1.0,-0.8472540378570557,0.3625844717025757,0.4846695363521576,0.1531241834163665,0.0,0.0,0.3136957883834839,18.8681583404541,25.0,-4.372469425201416,-6689.68212890625,61.71618270874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,305.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.369140625,18000.0,0.0,0.0,0.1444579511880874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220156788825988,0.2220201194286346,-4.434333277458791e-06,0.0,0.0001466064568376,0.0,0.0,9.321377754211426,0.0,0.0,0.0,0.2910453677177429,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409292578697204,-1246.4189453125,304.1229553222656,0.7289683818817139,0.0885935500264167,0.0786329880356788,292.7109375,297.1499938964844,293.1499938964844,0.1342410892248153,-3059.321044921875,304.12750244140625,0.9699335694313048,0.2046283483505249,0.1929350942373275,292.5430908203125,297.1499938964844,293.1499938964844,0.0614206977188587,-1236.1580810546875,304.1149597167969,0.7892342805862427,0.1129956096410751,0.0780323818325996,292.5863037109375,297.1499938964844,293.1499938964844,0.0904336869716644,-2229.000244140625,304.11700439453125,0.8661787509918213,0.1498468518257141,0.1406826823949813,292.8546142578125,297.1499938964844,293.1499938964844,0.0063821133226156,-2278.8955078125,299.3115539550781,0.6066557168960571,0.050000000745058,0.2272973209619522,291.045654296875,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8523254394531,291.0460205078125,1.0,0.1763817369937896,1.0,1.0,0.9931207895278932,1.0,-0.8611430525779724,0.3688582479953766,0.4922848045825958,0.155782401561737,0.0,0.0,0.3206077516078949,18.80577087402344,25.0,-0.5385563969612122,-6806.4541015625,63.79548263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,305.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9765625,18000.0,0.0,0.0,0.1458163559436798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280053347349167,0.2280097901821136,-4.448771960596787e-06,0.0,0.0001479850616306,0.0,0.0,9.625018119812012,0.0,0.0,0.0,0.2922798097133636,4.0,0.0,1.0
286020,292.588134765625,297.1499938964844,293.1499938964844,0.046508315950632,-1337.482421875,304.1227111816406,0.7479943633079529,0.0948522612452507,0.0844012200832367,292.7430419921875,297.1499938964844,293.1499938964844,0.13809435069561,-3129.183349609375,304.1285705566406,0.980435073375702,0.209238588809967,0.1973769962787628,292.5830078125,297.1499938964844,293.1499938964844,0.0674384906888008,-1318.213134765625,304.1166076660156,0.8100433349609375,0.1202760189771652,0.0832234025001525,292.6242980957031,297.1499938964844,293.1499938964844,0.0955528691411018,-2329.15673828125,304.1194763183594,0.8826875686645508,0.1564196795225143,0.147015780210495,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057949930429,-2285.1953125,299.34136962890625,0.6091864109039307,0.050000000745058,0.2272423505783081,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794237643480301,1.0,1.0,0.9934606552124025,1.0,-0.8871625661849976,0.3806338012218475,0.5065287947654724,0.1607973426580429,0.0,0.0,0.3339146375656128,18.772645950317383,25.0,4.719308376312256,-7024.54541015625,67.96214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56646728515625,305.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.712890625,18000.0,0.0,0.0,0.1491923481225967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400393337011337,0.240043818950653,-4.478975370147964e-06,0.0,0.0001514112664153,0.0,0.0,10.247847557067873,0.0,0.0,0.0,0.2948217988014221,4.0,0.0,1.0
286080,292.588134765625,297.1499938964844,293.1499938964844,0.046508315950632,-1337.482421875,304.1227111816406,0.7479943633079529,0.0948522612452507,0.0844012200832367,292.7430419921875,297.1499938964844,293.1499938964844,0.13809435069561,-3129.183349609375,304.1285705566406,0.980435073375702,0.209238588809967,0.1973769962787628,292.5830078125,297.1499938964844,293.1499938964844,0.0674384906888008,-1318.213134765625,304.1166076660156,0.8100433349609375,0.1202760189771652,0.0832234025001525,292.6242980957031,297.1499938964844,293.1499938964844,0.0955528691411018,-2329.15673828125,304.1194763183594,0.8826875686645508,0.1564196795225143,0.147015780210495,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057949930429,-2285.1953125,299.34136962890625,0.6091864109039307,0.050000000745058,0.2272423505783081,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794237643480301,1.0,1.0,0.9934606552124025,1.0,-0.8871625661849976,0.3806338012218475,0.5065287947654724,0.1607973426580429,0.0,0.0,0.3339146375656128,18.772645950317383,25.0,4.719308376312256,-7024.54541015625,67.96214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56646728515625,305.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17938.712890625,18000.0,0.0,0.0,0.1491923481225967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400393337011337,0.240043818950653,-4.478975370147964e-06,0.0,0.0001514112664153,0.0,0.0,10.247847557067873,0.0,0.0,0.0,0.2948217988014221,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514691658318042,-1419.3807373046875,304.1235656738281,0.7644622921943665,0.1004981324076652,0.0896017253398895,292.7731628417969,297.1499938964844,293.1499938964844,0.1416081488132476,-3192.412353515625,304.1298522949219,0.9881149530410768,0.2134387791156768,0.2014321684837341,292.62091064453125,297.1499938964844,293.1499938964844,0.0728347972035408,-1393.30859375,304.1187438964844,0.8263065814971924,0.1269548088312149,0.0879878997802734,292.6601257324219,297.1499938964844,293.1499938964844,0.1002754345536232,-2421.006591796875,304.12176513671875,0.8967206478118896,0.1624732166528701,0.1528525352478027,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211999997496,-2289.003173828125,299.36309814453125,0.6106883883476257,0.050000000745058,0.2272099256515503,291.05419921875,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551147460937,1.0,0.1824302971363067,1.0,1.0,0.9938004612922668,1.0,-0.910956084728241,0.3914200067520141,0.5195360779762268,0.1654416471719741,0.0,0.0,0.3463419079780578,18.84321403503418,25.0,7.739634037017822,-7223.02490234375,72.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151916503906,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.810546875,18000.0,0.0,0.0,0.1533405035734176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518846988677978,0.2518891990184784,-4.510454346018378e-06,0.0,0.0001556211063871,0.0,0.0,10.878740310668944,0.0,0.0,0.0,0.2974104583263397,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514691658318042,-1419.3807373046875,304.1235656738281,0.7644622921943665,0.1004981324076652,0.0896017253398895,292.7731628417969,297.1499938964844,293.1499938964844,0.1416081488132476,-3192.412353515625,304.1298522949219,0.9881149530410768,0.2134387791156768,0.2014321684837341,292.62091064453125,297.1499938964844,293.1499938964844,0.0728347972035408,-1393.30859375,304.1187438964844,0.8263065814971924,0.1269548088312149,0.0879878997802734,292.6601257324219,297.1499938964844,293.1499938964844,0.1002754345536232,-2421.006591796875,304.12176513671875,0.8967206478118896,0.1624732166528701,0.1528525352478027,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211999997496,-2289.003173828125,299.36309814453125,0.6106883883476257,0.050000000745058,0.2272099256515503,291.05419921875,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551147460937,1.0,0.1824302971363067,1.0,1.0,0.9938004612922668,1.0,-0.910956084728241,0.3914200067520141,0.5195360779762268,0.1654416471719741,0.0,0.0,0.3463419079780578,18.84321403503418,25.0,7.739634037017822,-7223.02490234375,72.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151916503906,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.810546875,18000.0,0.0,0.0,0.1533405035734176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518846988677978,0.2518891990184784,-4.510454346018378e-06,0.0,0.0001556211063871,0.0,0.0,10.878740310668944,0.0,0.0,0.0,0.2974104583263397,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558860376477241,-1493.403076171875,304.1250305175781,0.7786150574684143,0.1056173592805862,0.0943138301372528,292.8013610839844,297.1499938964844,293.1499938964844,0.1448061913251876,-3249.580078125,304.1312561035156,0.9937024116516112,0.2172622233629226,0.2051263004541397,292.6566467285156,297.1499938964844,293.1499938964844,0.0777094885706901,-1462.193603515625,304.1210327148437,0.8397762179374695,0.1331036388874054,0.0923708751797676,292.6937561035156,297.1499938964844,293.1499938964844,0.1046540737152099,-2505.36279296875,304.1238708496094,0.9086546301841736,0.1680592596530914,0.158237025141716,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303181134164,-2290.95703125,299.3785095214844,0.6113686561584473,0.050000000745058,0.2271950840950012,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619506835937,1.0,0.1853629946708679,1.0,1.0,0.9941534996032716,1.0,-0.9327508211135864,0.4013069868087768,0.5314438343048096,0.1697639375925064,0.0,0.0,0.3577794730663299,18.99223899841309,25.0,9.577256202697754,-7404.97021484375,76.19236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2648010253906,305.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.138671875,18000.0,0.0,0.0,0.1580900847911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633246779441833,0.2633292078971863,-4.54254313808633e-06,0.0,0.000160441340995,0.0,0.0,11.505794525146484,0.0,0.0,0.0,0.299993634223938,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558860376477241,-1493.403076171875,304.1250305175781,0.7786150574684143,0.1056173592805862,0.0943138301372528,292.8013610839844,297.1499938964844,293.1499938964844,0.1448061913251876,-3249.580078125,304.1312561035156,0.9937024116516112,0.2172622233629226,0.2051263004541397,292.6566467285156,297.1499938964844,293.1499938964844,0.0777094885706901,-1462.193603515625,304.1210327148437,0.8397762179374695,0.1331036388874054,0.0923708751797676,292.6937561035156,297.1499938964844,293.1499938964844,0.1046540737152099,-2505.36279296875,304.1238708496094,0.9086546301841736,0.1680592596530914,0.158237025141716,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303181134164,-2290.95703125,299.3785095214844,0.6113686561584473,0.050000000745058,0.2271950840950012,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619506835937,1.0,0.1853629946708679,1.0,1.0,0.9941534996032716,1.0,-0.9327508211135864,0.4013069868087768,0.5314438343048096,0.1697639375925064,0.0,0.0,0.3577794730663299,18.99223899841309,25.0,9.577256202697754,-7404.97021484375,76.19236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2648010253906,305.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.138671875,18000.0,0.0,0.0,0.1580900847911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633246779441833,0.2633292078971863,-4.54254313808633e-06,0.0,0.000160441340995,0.0,0.0,11.505794525146484,0.0,0.0,0.0,0.299993634223938,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598314590752124,-1560.5565185546875,304.12677001953125,0.7898961305618286,0.1102804839611053,0.09860460460186,292.8273620605469,297.1499938964844,293.1499938964844,0.1470319032669067,-3288.46435546875,304.1339111328125,0.9961373805999756,0.2208169847726822,0.2076450288295745,292.690185546875,297.1499938964844,293.1499938964844,0.0821530073881149,-1525.65380859375,304.123291015625,0.850691020488739,0.1387956738471985,0.0964250788092613,292.7252197265625,297.1499938964844,293.1499938964844,0.1087236478924751,-2583.038818359375,304.12579345703125,0.9185040593147278,0.173233687877655,0.1632235795259475,292.95751953125,297.1499938964844,293.1499938964844,0.006435586605221,-2291.7373046875,299.38970947265625,0.610856831073761,0.050000000745058,0.2272053956985473,291.0689697265625,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881755292415619,1.0,1.0,0.994506537914276,1.0,-0.9518388509750366,0.4099623560905456,0.541876494884491,0.173625573515892,0.0,0.0,0.3680591583251953,19.2519760131836,25.0,12.05376434326172,-7569.70068359375,80.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1317138671875,305.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.087890625,18000.0,0.0,0.0,0.1632382124662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741223275661468,0.2741268873214721,-4.574520971800666e-06,0.0,0.0001656660315347,0.0,0.0,12.114831924438477,0.0,0.0,0.0,0.3025093972682953,4.0,0.0,1.0
