time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598314590752124,-1560.5565185546875,304.12677001953125,0.7898961305618286,0.1102804839611053,0.09860460460186,292.8273620605469,297.1499938964844,293.1499938964844,0.1470319032669067,-3288.46435546875,304.1339111328125,0.9961373805999756,0.2208169847726822,0.2076450288295745,292.690185546875,297.1499938964844,293.1499938964844,0.0821530073881149,-1525.65380859375,304.123291015625,0.850691020488739,0.1387956738471985,0.0964250788092613,292.7252197265625,297.1499938964844,293.1499938964844,0.1087236478924751,-2583.038818359375,304.12579345703125,0.9185040593147278,0.173233687877655,0.1632235795259475,292.95751953125,297.1499938964844,293.1499938964844,0.006435586605221,-2291.7373046875,299.38970947265625,0.610856831073761,0.050000000745058,0.2272053956985473,291.0689697265625,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881755292415619,1.0,1.0,0.994506537914276,1.0,-0.9518388509750366,0.4099623560905456,0.541876494884491,0.173625573515892,0.0,0.0,0.3680591583251953,19.2519760131836,25.0,12.05376434326172,-7569.70068359375,80.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1317138671875,305.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17940.087890625,18000.0,0.0,0.0,0.1632382124662399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741223275661468,0.2741268873214721,-4.574520971800666e-06,0.0,0.0001656660315347,0.0,0.0,12.114831924438477,0.0,0.0,0.0,0.3025093972682953,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616437047719955,-1591.7269287109375,304.1277160644531,0.7938398122787476,0.1124631017446518,0.1006148904561996,292.8382263183594,297.1499938964844,293.1499938964844,0.1469691693782806,-3286.9716796875,304.13690185546875,0.9947139620780944,0.2227653712034225,0.2076280266046524,292.70611572265625,297.1499938964844,293.1499938964844,0.0842298567295074,-1555.4554443359375,304.1243591308594,0.85457843542099,0.1414935141801834,0.0983473882079124,292.7401123046875,297.1499938964844,293.1499938964844,0.1106416881084442,-2619.384033203125,304.126708984375,0.9216015338897704,0.1756845116615295,0.1655876040458679,292.9688415527344,297.1499938964844,293.1499938964844,0.0064372699707746,-2291.705810546875,299.3948669433594,0.6096561551094055,0.050000000745058,0.2272306382656097,291.0748596191406,291.1499938964844,270.3067321777344,269.9414367675781,283.2196960449219,292.96710205078125,291.0767822265625,1.0,0.1894964277744293,1.0,1.0,0.994683027267456,1.0,-0.9593595862388612,0.413382738828659,0.5459768176078796,0.1751356720924377,0.0,0.0,0.3724912106990814,19.467941284179688,25.0,16.364179611206055,-7641.33740234375,81.88153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0761413574219,305.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.83203125,18000.0,0.0,0.0,0.1658878326416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790898382663727,0.2790944278240204,-4.590091521095019e-06,0.0,0.0001683550653979,0.0,0.0,12.401620864868164,0.0,0.0,0.0,0.3036947846412658,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633520409464836,-1621.2864990234375,304.128662109375,0.7972097992897034,0.1145534142851829,0.1025403439998626,292.8475036621094,297.1499938964844,293.1499938964844,0.1466338783502578,-3280.20556640625,304.139892578125,0.9926174879074096,0.2248907089233398,0.2072802782058715,292.7214660644531,297.1499938964844,293.1499938964844,0.0862129405140876,-1583.956298828125,304.1254272460937,0.8579615354537964,0.144100084900856,0.1002043113112449,292.7545166015625,297.1499938964844,293.1499938964844,0.1124770566821098,-2653.991943359375,304.1275939941406,0.92413729429245,0.1780497580766677,0.1678692996501922,292.9796142578125,297.1499938964844,293.1499938964844,0.006437974050641,-2291.239501953125,299.40020751953125,0.6082501411437988,0.050000000745058,0.227260485291481,291.0828552246094,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.0849609375,1.0,0.1907592117786407,1.0,1.0,0.9948625564575196,1.0,-0.9662534594535828,0.4164968430995941,0.5497565865516663,0.1765816509723663,0.0,0.0,0.3761709034442901,19.70339012145996,25.0,19.295574188232425,-7705.064453125,83.58476257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0305480957031,305.5284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3203125,18000.0,0.0,0.0,0.1685395538806915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834358811378479,0.2834404706954956,-4.604644800565438e-06,0.0,0.0001710462238406,0.0,0.0,12.657301902770996,0.0,0.0,0.0,0.3047550618648529,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665236487984657,-1676.6861572265625,304.1304626464844,0.8028252124786377,0.1184821799397468,0.1061586439609527,292.86138916015625,297.1499938964844,293.1499938964844,0.1452648043632507,-3254.3623046875,304.1455078125,0.9869828224182128,0.2297268956899643,0.2058123350143432,292.75048828125,297.1499938964844,293.1499938964844,0.0899713113903999,-1638.085205078125,304.1273498535156,0.8637772798538208,0.1490654796361923,0.1037397980690002,292.78173828125,297.1499938964844,293.1499938964844,0.1159725934267044,-2719.561767578125,304.1292419433594,0.9282132387161256,0.1825453788042068,0.1722049564123153,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384150318801,-2290.0849609375,299.4096984863281,0.6052106022834778,0.050000000745058,0.2273260056972503,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1005859375,1.0,0.1931062340736389,1.0,1.0,0.9952216148376464,1.0,-0.9783543348312378,0.4219779074192047,0.5563764572143555,0.1790986657142639,0.0,0.0,0.3819555640220642,20.18730735778809,25.0,21.07919311523437,-7813.64404296875,86.74336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742126464844,305.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.361328125,18000.0,0.0,0.0,0.1737083047628402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903528809547424,0.2903575003147125,-4.629006980394479e-06,0.0,0.0001762918400345,0.0,0.0,13.072171211242676,0.0,0.0,0.0,0.3064850866794586,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665236487984657,-1676.6861572265625,304.1304626464844,0.8028252124786377,0.1184821799397468,0.1061586439609527,292.86138916015625,297.1499938964844,293.1499938964844,0.1452648043632507,-3254.3623046875,304.1455078125,0.9869828224182128,0.2297268956899643,0.2058123350143432,292.75048828125,297.1499938964844,293.1499938964844,0.0899713113903999,-1638.085205078125,304.1273498535156,0.8637772798538208,0.1490654796361923,0.1037397980690002,292.78173828125,297.1499938964844,293.1499938964844,0.1159725934267044,-2719.561767578125,304.1292419433594,0.9282132387161256,0.1825453788042068,0.1722049564123153,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384150318801,-2290.0849609375,299.4096984863281,0.6052106022834778,0.050000000745058,0.2273260056972503,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1005859375,1.0,0.1931062340736389,1.0,1.0,0.9952216148376464,1.0,-0.9783543348312378,0.4219779074192047,0.5563764572143555,0.1790986657142639,0.0,0.0,0.3819555640220642,20.18730735778809,25.0,21.07919311523437,-7813.64404296875,86.74336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742126464844,305.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.361328125,18000.0,0.0,0.0,0.1737083047628402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903528809547424,0.2903575003147125,-4.629006980394479e-06,0.0,0.0001762918400345,0.0,0.0,13.072171211242676,0.0,0.0,0.0,0.3064850866794586,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694094151258468,-1727.693603515625,304.1321716308594,0.8094086050987244,0.1220982819795608,0.1094826608896255,292.8719177246094,297.1499938964844,293.1499938964844,0.1453658789396286,-3254.27197265625,304.14666748046875,0.9852243065834044,0.2349051982164383,0.2058762311935424,292.77740478515625,297.1499938964844,293.1499938964844,0.0934963226318359,-1688.9046630859375,304.1289978027344,0.8709408044815063,0.1537248492240905,0.1070508137345314,292.8070068359375,297.1499938964844,293.1499938964844,0.1192662566900253,-2780.990478515625,304.1306457519531,0.9341953992843628,0.1867480725049972,0.1762503981590271,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374669454991,-2288.767333984375,299.41717529296875,0.6037670969963074,0.050000000745058,0.2273574024438858,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952879577875137,1.0,1.0,0.9955806732177734,1.0,-0.9915464520454408,0.4279480874538421,0.5635983943939209,0.1818897724151611,0.0,0.0,0.3861066102981567,20.50347137451172,25.0,16.131450653076172,-7916.1279296875,89.88448333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96661376953125,305.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5703125,18000.0,0.0,0.0,0.1785173267126083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953666150569916,0.295371264219284,-4.647352852771292e-06,0.0,0.000181172392331,0.0,0.0,13.37852382659912,0.0,0.0,0.0,0.3077653050422668,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694094151258468,-1727.693603515625,304.1321716308594,0.8094086050987244,0.1220982819795608,0.1094826608896255,292.8719177246094,297.1499938964844,293.1499938964844,0.1453658789396286,-3254.27197265625,304.14666748046875,0.9852243065834044,0.2349051982164383,0.2058762311935424,292.77740478515625,297.1499938964844,293.1499938964844,0.0934963226318359,-1688.9046630859375,304.1289978027344,0.8709408044815063,0.1537248492240905,0.1070508137345314,292.8070068359375,297.1499938964844,293.1499938964844,0.1192662566900253,-2780.990478515625,304.1306457519531,0.9341953992843628,0.1867480725049972,0.1762503981590271,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374669454991,-2288.767333984375,299.41717529296875,0.6037670969963074,0.050000000745058,0.2273574024438858,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.11285400390625,1.0,0.1952879577875137,1.0,1.0,0.9955806732177734,1.0,-0.9915464520454408,0.4279480874538421,0.5635983943939209,0.1818897724151611,0.0,0.0,0.3861066102981567,20.50347137451172,25.0,16.131450653076172,-7916.1279296875,89.88448333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96661376953125,305.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5703125,18000.0,0.0,0.0,0.1785173267126083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953666150569916,0.295371264219284,-4.647352852771292e-06,0.0,0.000181172392331,0.0,0.0,13.37852382659912,0.0,0.0,0.0,0.3077653050422668,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.072071224451065,-1775.2791748046875,304.1336669921875,0.8156119585037231,0.1254287958145141,0.1125419288873672,292.8833923339844,297.1499938964844,293.1499938964844,0.1461666673421859,-3270.04833984375,304.1464233398437,0.9857602715492249,0.2396290600299835,0.2071002423763275,292.8023376464844,297.1499938964844,293.1499938964844,0.0968534648418426,-1737.2757568359375,304.1304016113281,0.8782251477241516,0.1581054031848907,0.1101606115698814,292.8304138183594,297.1499938964844,293.1499938964844,0.1224177852272987,-2839.533935546875,304.1318359375,0.9404225945472716,0.1906843334436416,0.1800350397825241,293.0332946777344,297.1499938964844,293.1499938964844,0.006437374278903,-2288.215087890625,299.4212951660156,0.6029043793678284,0.050000000745058,0.2273761630058288,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973561942577362,1.0,1.0,0.9958993196487428,1.0,-1.0047309398651123,0.4339032471179962,0.5708277225494385,0.1847457885742187,0.0,0.0,0.3898790776729584,20.75505256652832,25.0,10.709129333496094,-8021.8310546875,93.03303527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00030517578125,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.880859375,18000.0,0.0,0.0,0.1828571557998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997111082077026,0.2997157573699951,-4.662239916797262e-06,0.0,0.0001855767623055,0.0,0.0,13.64389705657959,0.0,0.0,0.0,0.3088668584823608,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.072071224451065,-1775.2791748046875,304.1336669921875,0.8156119585037231,0.1254287958145141,0.1125419288873672,292.8833923339844,297.1499938964844,293.1499938964844,0.1461666673421859,-3270.04833984375,304.1464233398437,0.9857602715492249,0.2396290600299835,0.2071002423763275,292.8023376464844,297.1499938964844,293.1499938964844,0.0968534648418426,-1737.2757568359375,304.1304016113281,0.8782251477241516,0.1581054031848907,0.1101606115698814,292.8304138183594,297.1499938964844,293.1499938964844,0.1224177852272987,-2839.533935546875,304.1318359375,0.9404225945472716,0.1906843334436416,0.1800350397825241,293.0332946777344,297.1499938964844,293.1499938964844,0.006437374278903,-2288.215087890625,299.4212951660156,0.6029043793678284,0.050000000745058,0.2273761630058288,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191101074219,1.0,0.1973561942577362,1.0,1.0,0.9958993196487428,1.0,-1.0047309398651123,0.4339032471179962,0.5708277225494385,0.1847457885742187,0.0,0.0,0.3898790776729584,20.75505256652832,25.0,10.709129333496094,-8021.8310546875,93.03303527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00030517578125,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.880859375,18000.0,0.0,0.0,0.1828571557998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997111082077026,0.2997157573699951,-4.662239916797262e-06,0.0,0.0001855767623055,0.0,0.0,13.64389705657959,0.0,0.0,0.0,0.3088668584823608,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744882822036743,-1818.8236083984373,304.13507080078125,0.8210409879684448,0.1284838318824768,0.1153518557548523,292.8953552246094,297.1499938964844,293.1499938964844,0.1470471024513244,-3285.743408203125,304.1461486816406,0.986236333847046,0.2439584881067276,0.2082101106643676,292.82550048828125,297.1499938964844,293.1499938964844,0.1000102311372757,-1782.544921875,304.1316833496094,0.8849993348121643,0.1622165441513061,0.1130808964371681,292.8522033691406,297.1499938964844,293.1499938964844,0.12537182867527,-2894.087890625,304.1329650878906,0.9460879564285278,0.1943658590316772,0.1835766732692718,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360587857663,-2287.2861328125,299.4244079589844,0.6021211743354797,0.050000000745058,0.2273932695388794,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.199310690164566,1.0,1.0,0.996217966079712,1.0,-1.017212152481079,0.4395295679569244,0.5776826739311218,0.1875075250864029,0.0,0.0,0.3927521407604217,20.992406845092773,25.0,9.599370956420898,-8124.79443359375,96.05561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654296875,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.923828125,18000.0,0.0,0.0,0.186681792140007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032905459403991,0.303295224905014,-4.675199761550175e-06,0.0,0.0001894582819659,0.0,0.0,13.866253852844238,0.0,0.0,0.0,0.3097870349884033,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744882822036743,-1818.8236083984373,304.13507080078125,0.8210409879684448,0.1284838318824768,0.1153518557548523,292.8953552246094,297.1499938964844,293.1499938964844,0.1470471024513244,-3285.743408203125,304.1461486816406,0.986236333847046,0.2439584881067276,0.2082101106643676,292.82550048828125,297.1499938964844,293.1499938964844,0.1000102311372757,-1782.544921875,304.1316833496094,0.8849993348121643,0.1622165441513061,0.1130808964371681,292.8522033691406,297.1499938964844,293.1499938964844,0.12537182867527,-2894.087890625,304.1329650878906,0.9460879564285278,0.1943658590316772,0.1835766732692718,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360587857663,-2287.2861328125,299.4244079589844,0.6021211743354797,0.050000000745058,0.2273932695388794,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.199310690164566,1.0,1.0,0.996217966079712,1.0,-1.017212152481079,0.4395295679569244,0.5776826739311218,0.1875075250864029,0.0,0.0,0.3927521407604217,20.992406845092773,25.0,9.599370956420898,-8124.79443359375,96.05561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654296875,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.923828125,18000.0,0.0,0.0,0.186681792140007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032905459403991,0.303295224905014,-4.675199761550175e-06,0.0,0.0001894582819659,0.0,0.0,13.866253852844238,0.0,0.0,0.0,0.3097870349884033,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756107494235038,-1839.14697265625,304.1357421875,0.8234841823577881,0.1299101412296295,0.1166650727391243,292.9013671875,297.1499938964844,293.1499938964844,0.1474870890378952,-3293.574462890625,304.14605712890625,0.9864696264266968,0.2460024505853653,0.2087620049715042,292.8364562988281,297.1499938964844,293.1499938964844,0.1015183255076408,-1804.07080078125,304.1322631835937,0.8881611227989197,0.1641725599765777,0.1144709959626197,292.86248779296875,297.1499938964844,293.1499938964844,0.1267784237861633,-2919.96142578125,304.1335144042969,0.9486738443374634,0.196113109588623,0.1852582991123199,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349556341767,-2286.708251953125,299.42547607421875,0.6017313003540039,0.050000000745058,0.2274018228054046,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533447265625,291.12921142578125,1.0,0.200245514512062,1.0,1.0,0.9963772892951964,1.0,-1.0231479406356812,0.4422013163566589,0.5809466242790222,0.1888411045074463,0.0,0.0,0.3938599824905395,21.10844993591309,25.0,9.166988372802734,-8173.416015625,97.52100372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1075134277344,305.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.818359375,18000.0,0.0,0.0,0.1883881241083145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046974539756775,0.3047021329402923,-4.680543042923091e-06,0.0,0.0001911900035338,0.0,0.0,13.954800605773926,0.0,0.0,0.0,0.3101551532745361,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766789093613624,-1858.5435791015625,304.13641357421875,0.8257660865783691,0.1312705278396606,0.1179186403751373,292.9073486328125,297.1499938964844,293.1499938964844,0.147928312420845,-3301.42236328125,304.1459655761719,0.986699879169464,0.247974619269371,0.2093121856451034,292.8470458984375,297.1499938964844,293.1499938964844,0.1029813140630722,-1824.8873291015625,304.1328125,0.891176164150238,0.1660634279251098,0.1158153265714645,292.8724670410156,297.1499938964844,293.1499938964844,0.128139927983284,-2944.945068359375,304.134033203125,0.9511029124259948,0.1977993547916412,0.186881884932518,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335949718952,-2286.073486328125,299.4261474609375,0.6013424396514893,0.050000000745058,0.2274103760719299,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011526376008987,1.0,1.0,0.9965543746948242,1.0,-1.0288854837417605,0.4447808861732483,0.584104597568512,0.190142273902893,0.0,0.0,0.3947771489620209,21.22275352478028,43.0,8.752073287963867,-8220.19921875,98.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15478515625,305.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.1899532824754715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058817386627197,0.3058864176273346,-4.685124167735921e-06,0.0,0.0001927784323925,0.0,0.0,14.029777526855469,0.0,0.0,0.0,0.3104670941829681,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788411647081375,-1898.319580078125,304.1372985839844,0.812874972820282,0.133737176656723,0.1202863007783889,292.9359741210937,297.1499938964844,293.1499938964844,0.1683963239192962,-3670.96728515625,304.112060546875,0.9965717792510986,0.2484057396650314,0.2331830114126205,292.86749267578125,297.1499938964844,293.1499938964844,0.1060005873441696,-1867.966064453125,304.13348388671875,0.876759946346283,0.1695954203605651,0.1183978915214538,292.89166259765625,297.1499938964844,293.1499938964844,0.1310067027807235,-2997.846923828125,304.1345520019531,0.9320529103279114,0.2009367942810058,0.1899982839822769,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448756165802,-2290.872802734375,299.4181213378906,0.5859305262565613,0.050000000745058,0.2277745753526687,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106956094503402,1.0,1.0,0.9969084858894348,1.0,-1.067463994026184,0.4621777832508087,0.605286180973053,0.1990040689706802,0.0,0.0,0.3992629945278168,23.6372013092041,46.0,-31.93146133422852,-8419.498046875,111.9674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2492980957031,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.994140625,18000.0,0.0,0.0,0.1927927136421203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091758489608764,0.3091805279254913,-4.693631126428954e-06,0.0,0.0001956600899575,0.0,0.0,14.227461814880373,0.0,0.0,0.0,0.311309278011322,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788411647081375,-1898.319580078125,304.1372985839844,0.812874972820282,0.133737176656723,0.1202863007783889,292.9359741210937,297.1499938964844,293.1499938964844,0.1683963239192962,-3670.96728515625,304.112060546875,0.9965717792510986,0.2484057396650314,0.2331830114126205,292.86749267578125,297.1499938964844,293.1499938964844,0.1060005873441696,-1867.966064453125,304.13348388671875,0.876759946346283,0.1695954203605651,0.1183978915214538,292.89166259765625,297.1499938964844,293.1499938964844,0.1310067027807235,-2997.846923828125,304.1345520019531,0.9320529103279114,0.2009367942810058,0.1899982839822769,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448756165802,-2290.872802734375,299.4181213378906,0.5859305262565613,0.050000000745058,0.2277745753526687,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106956094503402,1.0,1.0,0.9969084858894348,1.0,-1.067463994026184,0.4621777832508087,0.605286180973053,0.1990040689706802,0.0,0.0,0.3992629945278168,23.6372013092041,46.0,-31.93146133422852,-8419.498046875,111.9674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2492980957031,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.994140625,18000.0,0.0,0.0,0.1927927136421203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091758489608764,0.3091805279254913,-4.693631126428954e-06,0.0,0.0001956600899575,0.0,0.0,14.227461814880373,0.0,0.0,0.0,0.311309278011322,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808644369244575,-1935.703369140625,304.1382141113281,0.7814093828201294,0.1359467357397079,0.1225007250905036,292.9783630371094,297.1499938964844,293.1499938964844,0.1691648960113525,-3680.179931640625,304.1241455078125,0.9569665789604188,0.2451776266098022,0.2331441789865493,292.8866271972656,297.1499938964844,293.1499938964844,0.1089136824011802,-1909.2620849609373,304.1341857910156,0.8445417881011963,0.1728741526603698,0.1208647936582565,292.9095458984375,297.1499938964844,293.1499938964844,0.1337802559137344,-3048.747314453125,304.1351318359375,0.8922314047813416,0.2038536369800567,0.1929853409528732,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749037846922,-2301.24169921875,299.4042358398437,0.5557000041007996,0.050000000745058,0.2286373078823089,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1024780273437,1.0,0.2193048447370529,1.0,1.0,0.9972625970840454,1.0,-1.0778498649597168,0.4667566120624542,0.6110932230949402,0.201694443821907,0.0,0.0,0.4086595177650451,28.379648208618164,49.0,3.841739654541016,-8606.8134765625,123.09542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084411621094,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.203125,18000.0,0.0,0.0,0.1956762671470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206773102283478,0.320682018995285,-4.724956852442119e-06,0.0,0.0001985865383176,0.0,0.0,14.932172775268556,0.0,0.0,0.0,0.3141150772571563,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808644369244575,-1935.703369140625,304.1382141113281,0.7814093828201294,0.1359467357397079,0.1225007250905036,292.9783630371094,297.1499938964844,293.1499938964844,0.1691648960113525,-3680.179931640625,304.1241455078125,0.9569665789604188,0.2451776266098022,0.2331441789865493,292.8866271972656,297.1499938964844,293.1499938964844,0.1089136824011802,-1909.2620849609373,304.1341857910156,0.8445417881011963,0.1728741526603698,0.1208647936582565,292.9095458984375,297.1499938964844,293.1499938964844,0.1337802559137344,-3048.747314453125,304.1351318359375,0.8922314047813416,0.2038536369800567,0.1929853409528732,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749037846922,-2301.24169921875,299.4042358398437,0.5557000041007996,0.050000000745058,0.2286373078823089,291.0982360839844,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1024780273437,1.0,0.2193048447370529,1.0,1.0,0.9972625970840454,1.0,-1.0778498649597168,0.4667566120624542,0.6110932230949402,0.201694443821907,0.0,0.0,0.4086595177650451,28.379648208618164,49.0,3.841739654541016,-8606.8134765625,123.09542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084411621094,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17935.203125,18000.0,0.0,0.0,0.1956762671470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206773102283478,0.320682018995285,-4.724956852442119e-06,0.0,0.0001985865383176,0.0,0.0,14.932172775268556,0.0,0.0,0.0,0.3141150772571563,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823278352618217,-1962.20361328125,304.1396789550781,0.7594966888427734,0.1378427743911743,0.1244337409734726,293.0018310546875,297.1499938964844,293.1499938964844,0.1683686673641204,-3663.734619140625,304.1338806152344,0.920130729675293,0.2447482794523239,0.2324380576610565,292.9049072265625,297.1499938964844,293.1499938964844,0.1111862882971763,-1940.7431640625,304.1356506347656,0.8231697082519531,0.1758339256048202,0.1231111139059066,292.9266357421875,297.1499938964844,293.1499938964844,0.1358296126127243,-3085.36474609375,304.1366577148437,0.8664529919624329,0.206481248140335,0.1957053393125534,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817466773092,-2301.4248046875,299.4053039550781,0.5338704586029053,0.050000000745058,0.2294515371322631,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271764874458313,1.0,1.0,0.9977890849113464,1.0,-1.0862600803375244,0.4705116748809814,0.615748405456543,0.2037374824285507,0.0,0.0,0.4093518257141113,32.83407211303711,52.0,20.15852928161621,-8679.8408203125,133.40982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603210449219,305.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.955078125,18000.0,0.0,0.0,0.1984258443117141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323262870311737,0.3232676088809967,-4.745173555420479e-06,0.0,0.0002013770135818,0.0,0.0,15.13135814666748,0.0,0.0,0.0,0.3149834871292114,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823278352618217,-1962.20361328125,304.1396789550781,0.7594966888427734,0.1378427743911743,0.1244337409734726,293.0018310546875,297.1499938964844,293.1499938964844,0.1683686673641204,-3663.734619140625,304.1338806152344,0.920130729675293,0.2447482794523239,0.2324380576610565,292.9049072265625,297.1499938964844,293.1499938964844,0.1111862882971763,-1940.7431640625,304.1356506347656,0.8231697082519531,0.1758339256048202,0.1231111139059066,292.9266357421875,297.1499938964844,293.1499938964844,0.1358296126127243,-3085.36474609375,304.1366577148437,0.8664529919624329,0.206481248140335,0.1957053393125534,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817466773092,-2301.4248046875,299.4053039550781,0.5338704586029053,0.050000000745058,0.2294515371322631,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271764874458313,1.0,1.0,0.9977890849113464,1.0,-1.0862600803375244,0.4705116748809814,0.615748405456543,0.2037374824285507,0.0,0.0,0.4093518257141113,32.83407211303711,52.0,20.15852928161621,-8679.8408203125,133.40982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603210449219,305.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.955078125,18000.0,0.0,0.0,0.1984258443117141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323262870311737,0.3232676088809967,-4.745173555420479e-06,0.0,0.0002013770135818,0.0,0.0,15.13135814666748,0.0,0.0,0.0,0.3149834871292114,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837165713310241,-1987.6856689453125,304.14080810546875,0.7436961531639099,0.1394968032836914,0.1261238902807235,293.018310546875,297.1499938964844,293.1499938964844,0.1687445342540741,-3669.077880859375,304.1385498046875,0.8948600888252258,0.2451504617929458,0.2328520268201828,292.92218017578125,297.1499938964844,293.1499938964844,0.1134261190891265,-1971.89404296875,304.1366882324219,0.8068628907203674,0.1785414367914199,0.1251615285873413,292.9427490234375,297.1499938964844,293.1499938964844,0.1378905773162841,-3122.476806640625,304.1376647949219,0.8478556871414185,0.2088723182678222,0.1981775909662246,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925821498036,-2304.326171875,299.3973693847656,0.5179826617240906,0.050000000745058,0.2302163243293762,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344692796468734,1.0,1.0,0.9983156323432922,1.0,-1.0951319932937622,0.4744718968868255,0.6206601858139038,0.2059130370616912,0.0,0.0,0.4105720221996307,37.03190612792969,40.0,14.795206069946287,-8747.94140625,143.52328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431396484375,305.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6484375,18000.0,0.0,0.0,0.2007357478141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248082101345062,0.3248129487037658,-4.751994310936425e-06,0.0,0.0002037212543655,0.0,0.0,15.235590934753418,0.0,0.0,0.0,0.3154274523258209,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837165713310241,-1987.6856689453125,304.14080810546875,0.7436961531639099,0.1394968032836914,0.1261238902807235,293.018310546875,297.1499938964844,293.1499938964844,0.1687445342540741,-3669.077880859375,304.1385498046875,0.8948600888252258,0.2451504617929458,0.2328520268201828,292.92218017578125,297.1499938964844,293.1499938964844,0.1134261190891265,-1971.89404296875,304.1366882324219,0.8068628907203674,0.1785414367914199,0.1251615285873413,292.9427490234375,297.1499938964844,293.1499938964844,0.1378905773162841,-3122.476806640625,304.1376647949219,0.8478556871414185,0.2088723182678222,0.1981775909662246,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925821498036,-2304.326171875,299.3973693847656,0.5179826617240906,0.050000000745058,0.2302163243293762,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344692796468734,1.0,1.0,0.9983156323432922,1.0,-1.0951319932937622,0.4744718968868255,0.6206601858139038,0.2059130370616912,0.0,0.0,0.4105720221996307,37.03190612792969,40.0,14.795206069946287,-8747.94140625,143.52328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431396484375,305.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6484375,18000.0,0.0,0.0,0.2007357478141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248082101345062,0.3248129487037658,-4.751994310936425e-06,0.0,0.0002037212543655,0.0,0.0,15.235590934753418,0.0,0.0,0.0,0.3154274523258209,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843061283230781,-1998.4921875,304.14141845703125,0.7421730160713196,0.1402521729469299,0.1268473118543625,293.0253601074219,297.1499938964844,293.1499938964844,0.1689785271883011,-3672.694091796875,304.14019775390625,0.891474187374115,0.2454380691051483,0.2331324368715286,292.93035888671875,297.1499938964844,293.1499938964844,0.1144392490386962,-1985.919921875,304.13726806640625,0.8055326342582703,0.1798191219568252,0.1260895282030105,292.95037841796875,297.1499938964844,293.1499938964844,0.1388125419616699,-3139.005615234375,304.13824462890625,0.8460502624511719,0.209995612502098,0.1992864310741424,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893225207924,-2303.157470703125,299.3930358886719,0.5156452655792236,0.050000000745058,0.2303462028503418,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356222867965698,1.0,1.0,0.9985788464546204,1.0,-1.098938226699829,0.4761677086353302,0.6227704882621765,0.2068557143211364,0.0,0.0,0.4107465147972107,37.77524185180664,40.0,13.529169082641602,-8777.107421875,145.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4715270996094,306.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.2017317414283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252421617507934,0.3252469003200531,-4.754393557959702e-06,0.0,0.0002047320595011,0.0,0.0,15.266351699829102,0.0,0.0,0.0,0.315554529428482,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.084837906062603,-2008.2396240234373,304.1419982910156,0.7445117235183716,0.1409751772880554,0.1275008916854858,293.0318298339844,297.1499938964844,293.1499938964844,0.1691985428333282,-3676.134033203125,304.1415710449219,0.8933166265487671,0.2457414120435714,0.2334008812904358,292.9382019042969,297.1499938964844,293.1499938964844,0.1153920888900756,-1999.0826416015625,304.1378479003906,0.80872642993927,0.1810596287250518,0.1269601434469223,292.9577331542969,297.1499938964844,293.1499938964844,0.1396731734275818,-3154.405029296875,304.1387939453125,0.8487723469734192,0.2110831141471862,0.200319230556488,293.11688232421875,297.1499938964844,293.1499938964844,0.0064800083637237,-2300.1884765625,299.3884582519531,0.516569197177887,0.050000000745058,0.2302940785884857,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.235499233007431,1.0,1.0,0.9987798929214478,1.0,-1.1022672653198242,0.4776523411273956,0.6246148943901062,0.2076816260814666,0.0,0.0,0.4106765985488891,37.54103088378906,28.0,12.28659725189209,-8801.5400390625,146.39358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5146484375,306.0505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.2026144415140152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253437280654907,0.3253484964370727,-4.755655481858412e-06,0.0,0.0002056278899544,0.0,0.0,15.275622367858888,0.0,0.0,0.0,0.3155958354473114,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857709199190139,-2025.352294921875,304.1430969238281,0.7586551308631897,0.1423317641019821,0.1286452710628509,293.04364013671875,297.1499938964844,293.1499938964844,0.1695744693279266,-3682.05517578125,304.14373779296875,0.9095348119735718,0.2463384270668029,0.233863428235054,292.9529113769531,297.1499938964844,293.1499938964844,0.11716128885746,-2023.4649658203125,304.1389465332031,0.8248870968818665,0.1834406703710556,0.1285666525363922,292.9714660644531,297.1499938964844,293.1499938964844,0.1412570923566818,-3182.6953125,304.139892578125,0.8653040528297424,0.2131634652614593,0.2022071182727813,293.12548828125,297.1499938964844,293.1499938964844,0.0064485701732337,-2290.476318359375,299.37860107421875,0.5263118743896484,0.050000000745058,0.2297916263341903,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320146113634109,1.0,1.0,0.9991820454597472,1.0,-1.107787847518921,0.4801121652126312,0.6276756525039673,0.2090552598237991,0.0,0.0,0.4099705517292022,34.93230056762695,25.0,9.77037525177002,-8839.486328125,142.97669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090087890625,306.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.2040264308452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247748911380768,0.3247796595096588,-4.755119789479068e-06,0.0,0.0002070608898065,0.0,0.0,15.242974281311035,0.0,0.0,0.0,0.315468817949295,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857709199190139,-2025.352294921875,304.1430969238281,0.7586551308631897,0.1423317641019821,0.1286452710628509,293.04364013671875,297.1499938964844,293.1499938964844,0.1695744693279266,-3682.05517578125,304.14373779296875,0.9095348119735718,0.2463384270668029,0.233863428235054,292.9529113769531,297.1499938964844,293.1499938964844,0.11716128885746,-2023.4649658203125,304.1389465332031,0.8248870968818665,0.1834406703710556,0.1285666525363922,292.9714660644531,297.1499938964844,293.1499938964844,0.1412570923566818,-3182.6953125,304.139892578125,0.8653040528297424,0.2131634652614593,0.2022071182727813,293.12548828125,297.1499938964844,293.1499938964844,0.0064485701732337,-2290.476318359375,299.37860107421875,0.5263118743896484,0.050000000745058,0.2297916263341903,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320146113634109,1.0,1.0,0.9991820454597472,1.0,-1.107787847518921,0.4801121652126312,0.6276756525039673,0.2090552598237991,0.0,0.0,0.4099705517292022,34.93230056762695,25.0,9.77037525177002,-8839.486328125,142.97669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090087890625,306.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.2040264308452606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247748911380768,0.3247796595096588,-4.755119789479068e-06,0.0,0.0002070608898065,0.0,0.0,15.242974281311035,0.0,0.0,0.0,0.315468817949295,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866178572177887,-2040.9344482421875,304.1439819335937,0.7756961584091187,0.1435650587081909,0.1296754628419876,293.0542907714844,297.1499938964844,293.1499938964844,0.1699147522449493,-3687.539794921875,304.1452331542969,0.9308401942253112,0.2468727976083755,0.2342736721038818,292.96649169921875,297.1499938964844,293.1499938964844,0.1188384070992469,-2046.541259765625,304.13983154296875,0.84318608045578,0.1856811195611953,0.1300733983516693,292.9841613769531,297.1499938964844,293.1499938964844,0.1427534967660904,-3209.41552734375,304.1407775878906,0.8851869106292725,0.21511310338974,0.2039684653282165,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166351221501,-2280.753662109375,299.3677978515625,0.5385040044784546,0.050000000745058,0.2292590290307998,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285376489162445,1.0,1.0,0.999584138393402,1.0,-1.1128000020980835,0.4823465347290039,0.6304535269737244,0.210300862789154,0.0,0.0,0.408733993768692,32.15616607666016,25.0,6.611019611358643,-8868.4775390625,139.07028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71124267578125,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.2049650847911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234450817108154,0.3234498500823974,-4.751397227664711e-06,0.0,0.0002080135018331,0.0,0.0,15.15951919555664,0.0,0.0,0.0,0.315132737159729,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866178572177887,-2040.9344482421875,304.1439819335937,0.7756961584091187,0.1435650587081909,0.1296754628419876,293.0542907714844,297.1499938964844,293.1499938964844,0.1699147522449493,-3687.539794921875,304.1452331542969,0.9308401942253112,0.2468727976083755,0.2342736721038818,292.96649169921875,297.1499938964844,293.1499938964844,0.1188384070992469,-2046.541259765625,304.13983154296875,0.84318608045578,0.1856811195611953,0.1300733983516693,292.9841613769531,297.1499938964844,293.1499938964844,0.1427534967660904,-3209.41552734375,304.1407775878906,0.8851869106292725,0.21511310338974,0.2039684653282165,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166351221501,-2280.753662109375,299.3677978515625,0.5385040044784546,0.050000000745058,0.2292590290307998,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285376489162445,1.0,1.0,0.999584138393402,1.0,-1.1128000020980835,0.4823465347290039,0.6304535269737244,0.210300862789154,0.0,0.0,0.408733993768692,32.15616607666016,25.0,6.611019611358643,-8868.4775390625,139.07028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71124267578125,306.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.2049650847911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234450817108154,0.3234498500823974,-4.751397227664711e-06,0.0,0.0002080135018331,0.0,0.0,15.15951919555664,0.0,0.0,0.0,0.315132737159729,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873319506645202,-2054.08984375,304.1448059082031,0.7902267575263977,0.1445091962814331,0.1305302530527115,293.0648803710937,297.1499938964844,293.1499938964844,0.1701493561267852,-3691.297119140625,304.1464538574219,0.9483937621116638,0.2471543252468109,0.2345397621393203,292.97998046875,297.1499938964844,293.1499938964844,0.1203639209270477,-2067.481201171875,304.14068603515625,0.8591539263725281,0.1875960230827331,0.1314230114221573,292.996826171875,297.1499938964844,293.1499938964844,0.1441035717725753,-3233.483642578125,304.1416015625,0.9021732807159424,0.2167475968599319,0.2055276334285736,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865110278129,-2271.814697265625,299.35321044921875,0.5488829612731934,0.050000000745058,0.2288682907819748,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.226066306233406,0.999779462814331,0.999779462814331,0.9997504949569702,1.0,-1.1171681880950928,0.4842939078807831,0.6328743100166321,0.2113927751779556,0.0,0.0,0.4073211550712585,30.12912940979004,25.0,4.110084056854248,-8891.6865234375,136.38067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160095214844,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054624110460281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218119144439697,0.3218166530132293,-4.745992100652074e-06,0.0,0.0002085182204609,0.0,0.0,15.054888725280762,0.0,0.0,0.0,0.3147066831588745,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873319506645202,-2054.08984375,304.1448059082031,0.7902267575263977,0.1445091962814331,0.1305302530527115,293.0648803710937,297.1499938964844,293.1499938964844,0.1701493561267852,-3691.297119140625,304.1464538574219,0.9483937621116638,0.2471543252468109,0.2345397621393203,292.97998046875,297.1499938964844,293.1499938964844,0.1203639209270477,-2067.481201171875,304.14068603515625,0.8591539263725281,0.1875960230827331,0.1314230114221573,292.996826171875,297.1499938964844,293.1499938964844,0.1441035717725753,-3233.483642578125,304.1416015625,0.9021732807159424,0.2167475968599319,0.2055276334285736,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865110278129,-2271.814697265625,299.35321044921875,0.5488829612731934,0.050000000745058,0.2288682907819748,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.226066306233406,0.999779462814331,0.999779462814331,0.9997504949569702,1.0,-1.1171681880950928,0.4842939078807831,0.6328743100166321,0.2113927751779556,0.0,0.0,0.4073211550712585,30.12912940979004,25.0,4.110084056854248,-8891.6865234375,136.38067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160095214844,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2054624110460281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218119144439697,0.3218166530132293,-4.745992100652074e-06,0.0,0.0002085182204609,0.0,0.0,15.054888725280762,0.0,0.0,0.0,0.3147066831588745,4.0,0.0,1.0
