time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878046005964279,-2062.74267578125,304.145751953125,0.8014349937438965,0.1451324969530105,0.1310979574918747,293.0756530761719,297.1499938964844,293.1499938964844,0.1701249033212661,-3690.563720703125,304.1476745605469,0.960968017578125,0.2471263408660888,0.2345200479030609,292.9936828613281,297.1499938964844,293.1499938964844,0.1215958222746849,-2084.296875,304.1417541503906,0.8721071481704712,0.1891259551048278,0.1325088292360305,293.009765625,297.1499938964844,293.1499938964844,0.1451537907123565,-3252.083251953125,304.14263916015625,0.9163076281547546,0.2180030941963195,0.2067362517118454,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553489744663,-2262.652587890625,299.3334655761719,0.5570383071899414,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242807447910308,0.999558925628662,0.999558925628662,0.9999168515205384,1.0,-1.1202492713928225,0.4856639206409454,0.6345853209495544,0.2121647149324417,0.0,0.0,0.4055889546871185,28.698171615600582,25.0,3.612874031066896,-8905.375,134.46749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.2055649757385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198717534542084,0.319876492023468,-4.739610176329734e-06,0.0,0.0002086223248625,0.0,0.0,14.931154251098633,0.0,0.0,0.0,0.3142004013061523,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878046005964279,-2062.74267578125,304.145751953125,0.8014349937438965,0.1451324969530105,0.1310979574918747,293.0756530761719,297.1499938964844,293.1499938964844,0.1701249033212661,-3690.563720703125,304.1476745605469,0.960968017578125,0.2471263408660888,0.2345200479030609,292.9936828613281,297.1499938964844,293.1499938964844,0.1215958222746849,-2084.296875,304.1417541503906,0.8721071481704712,0.1891259551048278,0.1325088292360305,293.009765625,297.1499938964844,293.1499938964844,0.1451537907123565,-3252.083251953125,304.14263916015625,0.9163076281547546,0.2180030941963195,0.2067362517118454,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553489744663,-2262.652587890625,299.3334655761719,0.5570383071899414,0.050000000745058,0.2285924255847931,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242807447910308,0.999558925628662,0.999558925628662,0.9999168515205384,1.0,-1.1202492713928225,0.4856639206409454,0.6345853209495544,0.2121647149324417,0.0,0.0,0.4055889546871185,28.698171615600582,25.0,3.612874031066896,-8905.375,134.46749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.583984375,18000.0,0.0,0.0,0.2055649757385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198717534542084,0.319876492023468,-4.739610176329734e-06,0.0,0.0002086223248625,0.0,0.0,14.931154251098633,0.0,0.0,0.0,0.3142004013061523,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879751965403556,-2065.848876953125,304.1462097167969,0.805980384349823,0.1453576236963272,0.1313035190105438,293.0809326171875,297.1499938964844,293.1499938964844,0.1700406819581985,-3688.96142578125,304.14825439453125,0.9657651782035828,0.2470291256904602,0.2344307005405426,293.0004577636719,297.1499938964844,293.1499938964844,0.1221238896250724,-2091.481201171875,304.14227294921875,0.8775678277015686,0.1897789388895034,0.1329730004072189,293.01617431640625,297.1499938964844,293.1499938964844,0.1455898135900497,-3259.773681640625,304.1431884765625,0.9224734306335448,0.2185222208499908,0.2072366625070572,293.15399169921875,297.1499938964844,293.1499938964844,0.00633923150599,-2257.942626953125,299.32183837890625,0.5603930354118347,0.050000000745058,0.2284856587648391,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235834747552871,0.9994486570358276,0.9994486570358276,1.0,1.0,-1.1214184761047363,0.4861824810504913,0.6352360248565674,0.2124577313661575,0.0,0.0,0.4046044647693634,28.14403343200684,25.0,3.2975645065307617,-8908.322265625,133.71731567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.205481082201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187494575977325,0.3187541961669922,-4.735925358545501e-06,0.0,0.0002085371816065,0.0,0.0,14.859821319580078,0.0,0.0,0.0,0.3139092028141022,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881103053689003,-2068.300537109375,304.14666748046875,0.8098245859146118,0.1455328315496444,0.1314654797315597,293.08612060546875,297.1499938964844,293.1499938964844,0.1699195206165313,-3686.73291015625,304.1487731933594,0.9697414040565492,0.246885284781456,0.2342982739210128,293.0071105957031,297.1499938964844,293.1499938964844,0.1226026490330696,-2097.985107421875,304.142822265625,0.8823963403701782,0.1903659850358963,0.1333917826414108,293.0224914550781,297.1499938964844,293.1499938964844,0.145977109670639,-3266.59228515625,304.14373779296875,0.9279172420501708,0.2189785689115524,0.2076783776283264,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227326609194,-2253.148681640625,299.3091125488281,0.5633131861686707,0.050000000745058,0.2283955663442611,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229902446269989,0.9992595911026,0.9992595911026,1.0,1.0,-1.1223788261413574,0.4866079986095428,0.635770857334137,0.2126991301774978,0.0,0.0,0.4035752713680267,27.67620849609375,25.0,2.8613672256469727,-8909.115234375,133.07565307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,306.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.646484375,18000.0,0.0,0.0,0.2053138613700866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175601661205292,0.3175649046897888,-4.73195450467756e-06,0.0,0.0002083674771711,0.0,0.0,14.784217834472656,0.0,0.0,0.0,0.3136003613471985,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882846117019653,-2071.43408203125,304.1474609375,0.8157064914703369,0.1457486003637313,0.1316718757152557,293.0961303710937,297.1499938964844,293.1499938964844,0.1695796400308609,-3680.6201171875,304.1497497558594,0.9756765365600586,0.246473878622055,0.2339199781417846,293.0200500488281,297.1499938964844,293.1499938964844,0.123425044119358,-2109.1337890625,304.1438293457031,0.8903250098228455,0.1913603693246841,0.1341059058904647,293.03472900390625,297.1499938964844,293.1499938964844,0.1466200649738311,-3277.88134765625,304.1447448730469,0.936712682247162,0.2197220474481582,0.2084043622016906,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886103987693,-2243.29541015625,299.2806091308594,0.5680051445960999,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220497131347656,0.998881459236145,0.998881459236145,1.0,1.0,-1.1237337589263916,0.4872052073478699,0.6365286111831665,0.2130402624607086,0.0,0.0,0.4014292359352112,26.949630737304688,25.0,1.9341976642608645,-8905.138671875,132.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.2047569006681442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150652647018432,0.3150699734687805,-4.723494384961668e-06,0.0,0.0002078022371279,0.0,0.0,14.625840187072754,0.0,0.0,0.0,0.3129519820213318,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882846117019653,-2071.43408203125,304.1474609375,0.8157064914703369,0.1457486003637313,0.1316718757152557,293.0961303710937,297.1499938964844,293.1499938964844,0.1695796400308609,-3680.6201171875,304.1497497558594,0.9756765365600586,0.246473878622055,0.2339199781417846,293.0200500488281,297.1499938964844,293.1499938964844,0.123425044119358,-2109.1337890625,304.1438293457031,0.8903250098228455,0.1913603693246841,0.1341059058904647,293.03472900390625,297.1499938964844,293.1499938964844,0.1466200649738311,-3277.88134765625,304.1447448730469,0.936712682247162,0.2197220474481582,0.2084043622016906,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886103987693,-2243.29541015625,299.2806091308594,0.5680051445960999,0.050000000745058,0.2282559871673584,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220497131347656,0.998881459236145,0.998881459236145,1.0,1.0,-1.1237337589263916,0.4872052073478699,0.6365286111831665,0.2130402624607086,0.0,0.0,0.4014292359352112,26.949630737304688,25.0,1.9341976642608645,-8905.138671875,132.04115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.671875,18000.0,0.0,0.0,0.2047569006681442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150652647018432,0.3150699734687805,-4.723494384961668e-06,0.0,0.0002078022371279,0.0,0.0,14.625840187072754,0.0,0.0,0.0,0.3129519820213318,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883432403206825,-2072.433837890625,304.1482238769531,0.8197043538093567,0.1458024531602859,0.1317367553710937,293.1056213378906,297.1499938964844,293.1499938964844,0.1691232174634933,-3672.52734375,304.15057373046875,0.979483127593994,0.2459141165018081,0.2334062308073043,293.0324401855469,297.1499938964844,293.1499938964844,0.1240822151303291,-2118.018310546875,304.144775390625,0.8962085247039795,0.1921363919973373,0.1346699297428131,293.0464782714844,297.1499938964844,293.1499938964844,0.1471034437417984,-3286.332275390625,304.14569091796875,0.9430250525474548,0.2202610671520233,0.2089405059814453,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529020942747,-2233.04052734375,299.24835205078125,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213546633720398,0.9985033869743348,0.9985033869743348,1.0,1.0,-1.1243994235992432,0.4874927997589111,0.6369065642356873,0.2132086306810379,0.0,0.0,0.3992293775081634,26.441118240356445,25.0,1.0400501489639282,-8894.529296875,131.24197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.00390625,18000.0,0.0,0.0,0.203948512673378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124957978725433,0.312500536441803,-4.714699116448173e-06,0.0,0.0002069818001473,0.0,0.0,14.46334457397461,0.0,0.0,0.0,0.3122856020927429,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883432403206825,-2072.433837890625,304.1482238769531,0.8197043538093567,0.1458024531602859,0.1317367553710937,293.1056213378906,297.1499938964844,293.1499938964844,0.1691232174634933,-3672.52734375,304.15057373046875,0.979483127593994,0.2459141165018081,0.2334062308073043,293.0324401855469,297.1499938964844,293.1499938964844,0.1240822151303291,-2118.018310546875,304.144775390625,0.8962085247039795,0.1921363919973373,0.1346699297428131,293.0464782714844,297.1499938964844,293.1499938964844,0.1471034437417984,-3286.332275390625,304.14569091796875,0.9430250525474548,0.2202610671520233,0.2089405059814453,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529020942747,-2233.04052734375,299.24835205078125,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213546633720398,0.9985033869743348,0.9985033869743348,1.0,1.0,-1.1243994235992432,0.4874927997589111,0.6369065642356873,0.2132086306810379,0.0,0.0,0.3992293775081634,26.441118240356445,25.0,1.0400501489639282,-8894.529296875,131.24197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.00390625,18000.0,0.0,0.0,0.203948512673378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124957978725433,0.312500536441803,-4.714699116448173e-06,0.0,0.0002069818001473,0.0,0.0,14.46334457397461,0.0,0.0,0.0,0.3122856020927429,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882981792092323,-2071.519775390625,304.1488952636719,0.8222446441650391,0.1457125395536422,0.1316752731800079,293.11456298828125,297.1499938964844,293.1499938964844,0.1685615628957748,-3662.63916015625,304.1513366699219,0.9816964864730836,0.245221272110939,0.2327705025672912,293.0442810058594,297.1499938964844,293.1499938964844,0.1245890334248542,-2124.848876953125,304.14569091796875,0.9003869295120239,0.1927159428596496,0.1350984275341034,293.0576477050781,297.1499938964844,293.1499938964844,0.1474419087171554,-3292.211669921875,304.14654541015625,0.9473271369934082,0.2206163108348846,0.2093055993318557,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155500054359,-2222.3408203125,299.2127380371094,0.5737279057502747,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.220825970172882,0.998147428035736,0.998147428035736,1.0,1.0,-1.124436855316162,0.4874986410140991,0.6369382739067078,0.2132202088832855,0.0,0.0,0.3970418274402618,26.09305191040039,25.0,0.2975507974624634,-8878.2529296875,130.58583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8125,18000.0,0.0,0.0,0.2029457688331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099380135536194,0.3099427223205566,-4.705906121671433e-06,0.0,0.0002059641556115,0.0,0.0,14.30233383178711,0.0,0.0,0.0,0.3116243183612823,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882981792092323,-2071.519775390625,304.1488952636719,0.8222446441650391,0.1457125395536422,0.1316752731800079,293.11456298828125,297.1499938964844,293.1499938964844,0.1685615628957748,-3662.63916015625,304.1513366699219,0.9816964864730836,0.245221272110939,0.2327705025672912,293.0442810058594,297.1499938964844,293.1499938964844,0.1245890334248542,-2124.848876953125,304.14569091796875,0.9003869295120239,0.1927159428596496,0.1350984275341034,293.0576477050781,297.1499938964844,293.1499938964844,0.1474419087171554,-3292.211669921875,304.14654541015625,0.9473271369934082,0.2206163108348846,0.2093055993318557,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155500054359,-2222.3408203125,299.2127380371094,0.5737279057502747,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.220825970172882,0.998147428035736,0.998147428035736,1.0,1.0,-1.124436855316162,0.4874986410140991,0.6369382739067078,0.2132202088832855,0.0,0.0,0.3970418274402618,26.09305191040039,25.0,0.2975507974624634,-8878.2529296875,130.58583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8125,18000.0,0.0,0.0,0.2029457688331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099380135536194,0.3099427223205566,-4.705906121671433e-06,0.0,0.0002059641556115,0.0,0.0,14.30233383178711,0.0,0.0,0.0,0.3116243183612823,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.08815698325634,-2068.82958984375,304.14947509765625,0.8236081600189209,0.1454914510250091,0.1314977556467056,293.1230163574219,297.1499938964844,293.1499938964844,0.1679001897573471,-3651.0390625,304.1519775390625,0.9826797246932985,0.2444048672914505,0.2320208549499511,293.0555114746094,297.1499938964844,293.1499938964844,0.124954380095005,-2129.75048828125,304.1465148925781,0.903146266937256,0.1931136846542358,0.135401040315628,293.0682678222656,297.1499938964844,293.1499938964844,0.147643581032753,-3295.664306640625,304.1473693847656,0.9500172138214112,0.2208010852336883,0.2095114141702652,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764735728502,-2211.145263671875,299.174072265625,0.5752322673797607,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204077392816543,0.9977915287017822,0.9977915287017822,1.0,1.0,-1.123884916305542,0.4872394502162933,0.6366454362869263,0.213084727525711,0.0,0.0,0.3949046432971954,25.86529541015625,28.0,-0.2257778942584991,-8856.9443359375,130.00706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.306640625,18000.0,0.0,0.0,0.2018006592988968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074454069137573,0.3074500858783722,-4.69734277430689e-06,0.0,0.0002048020251095,0.0,0.0,14.146258354187012,0.0,0.0,0.0,0.3109825253486633,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.08815698325634,-2068.82958984375,304.14947509765625,0.8236081600189209,0.1454914510250091,0.1314977556467056,293.1230163574219,297.1499938964844,293.1499938964844,0.1679001897573471,-3651.0390625,304.1519775390625,0.9826797246932985,0.2444048672914505,0.2320208549499511,293.0555114746094,297.1499938964844,293.1499938964844,0.124954380095005,-2129.75048828125,304.1465148925781,0.903146266937256,0.1931136846542358,0.135401040315628,293.0682678222656,297.1499938964844,293.1499938964844,0.147643581032753,-3295.664306640625,304.1473693847656,0.9500172138214112,0.2208010852336883,0.2095114141702652,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764735728502,-2211.145263671875,299.174072265625,0.5752322673797607,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204077392816543,0.9977915287017822,0.9977915287017822,1.0,1.0,-1.123884916305542,0.4872394502162933,0.6366454362869263,0.213084727525711,0.0,0.0,0.3949046432971954,25.86529541015625,28.0,-0.2257778942584991,-8856.9443359375,130.00706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.306640625,18000.0,0.0,0.0,0.2018006592988968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074454069137573,0.3074500858783722,-4.69734277430689e-06,0.0,0.0002048020251095,0.0,0.0,14.146258354187012,0.0,0.0,0.0,0.3109825253486633,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880603119730949,-2067.005615234375,304.1497497558594,0.8220548629760742,0.1453346163034439,0.1313776820898056,293.1270446777344,297.1499938964844,293.1499938964844,0.1675425469875335,-3644.779296875,304.1522827148437,0.980700671672821,0.2439527362585067,0.2316153794527053,293.0609130859375,297.1499938964844,293.1499938964844,0.1250951290130615,-2131.63330078125,304.1468811035156,0.9018124341964722,0.1932484060525894,0.1355153024196624,293.0733947753906,297.1499938964844,293.1499938964844,0.1477042585611343,-3296.68310546875,304.1477355957031,0.948306143283844,0.2208332419395446,0.209567978978157,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576827429234,-2205.7890625,299.1536560058594,0.5740716457366943,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206913977861404,0.9976136088371276,0.9976136088371276,1.0,1.0,-1.1234973669052124,0.4870600402355194,0.6364373564720154,0.2129882574081421,0.0,0.0,0.393865019083023,26.030208587646484,28.0,-0.5170831084251404,-8844.9189453125,130.2219696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,306.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.974609375,18000.0,0.0,0.0,0.2011907398700714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062335252761841,0.3062382042407989,-4.693187293014489e-06,0.0,0.0002041830302914,0.0,0.0,14.07068920135498,0.0,0.0,0.0,0.3106715977191925,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879470258951187,-2064.877197265625,304.1499938964844,0.8189727067947388,0.145145833492279,0.131236582994461,293.1309814453125,297.1499938964844,293.1499938964844,0.1671686917543411,-3638.2431640625,304.15252685546875,0.97694194316864,0.2434705197811126,0.2311894744634628,293.0661926269531,297.1499938964844,293.1499938964844,0.1252094954252243,-2133.1591796875,304.1472473144531,0.8986393213272095,0.193339928984642,0.1356051862239837,293.078369140625,297.1499938964844,293.1499938964844,0.1477399915456771,-3297.263671875,304.1480712890625,0.9444820880889891,0.2208248376846313,0.2095940262079239,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394777148962,-2200.62890625,299.1324768066406,0.5716060996055603,0.050000000745058,0.2281529158353805,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212284803390503,0.9974444508552552,0.9974444508552552,1.0,1.0,-1.1230385303497314,0.4868485331535339,0.6361899971961975,0.2128747850656509,0.0,0.0,0.3928686380386352,26.391008377075195,31.0,-0.9002102017402649,-8832.19921875,130.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643493652344,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.2005643546581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050612807273865,0.3050659894943237,-4.689146862801863e-06,0.0,0.0002035473153227,0.0,0.0,13.99771499633789,0.0,0.0,0.0,0.3103713095188141,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876656100153923,-2059.607421875,304.1504821777344,0.8095384240150452,0.1446781307458877,0.1308882683515548,293.1385498046875,297.1499938964844,293.1499938964844,0.1663644760847091,-3624.19189453125,304.1530456542969,0.9652504324913024,0.242419883608818,0.2302725613117218,293.07635498046875,297.1499938964844,293.1499938964844,0.1253541707992553,-2135.069091796875,304.1479187011719,0.8886224627494812,0.1933999359607696,0.135710522532463,293.08795166015625,297.1499938964844,293.1499938964844,0.1477306932210922,-3296.994384765625,304.14874267578125,0.9323757290840148,0.2206920981407165,0.2095524072647094,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038685962557,-2190.57470703125,299.0879821777344,0.5640630722045898,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229329347610473,0.9971062541007996,0.9971062541007996,1.0,1.0,-1.1218605041503906,0.4863082468509674,0.6355522274971008,0.2125838547945022,0.0,0.0,0.3910018801689148,27.54940414428711,34.0,-1.3003562688827517,-8805.1552734375,132.69801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.199287012219429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028760552406311,0.3028807342052459,-4.681579412135761e-06,0.0,0.0002022509870585,0.0,0.0,13.862053871154783,0.0,0.0,0.0,0.3098120093345642,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876656100153923,-2059.607421875,304.1504821777344,0.8095384240150452,0.1446781307458877,0.1308882683515548,293.1385498046875,297.1499938964844,293.1499938964844,0.1663644760847091,-3624.19189453125,304.1530456542969,0.9652504324913024,0.242419883608818,0.2302725613117218,293.07635498046875,297.1499938964844,293.1499938964844,0.1253541707992553,-2135.069091796875,304.1479187011719,0.8886224627494812,0.1933999359607696,0.135710522532463,293.08795166015625,297.1499938964844,293.1499938964844,0.1477306932210922,-3296.994384765625,304.14874267578125,0.9323757290840148,0.2206920981407165,0.2095524072647094,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038685962557,-2190.57470703125,299.0879821777344,0.5640630722045898,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229329347610473,0.9971062541007996,0.9971062541007996,1.0,1.0,-1.1218605041503906,0.4863082468509674,0.6355522274971008,0.2125838547945022,0.0,0.0,0.3910018801689148,27.54940414428711,34.0,-1.3003562688827517,-8805.1552734375,132.69801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.199287012219429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028760552406311,0.3028807342052459,-4.681579412135761e-06,0.0,0.0002022509870585,0.0,0.0,13.862053871154783,0.0,0.0,0.0,0.3098120093345642,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873110219836235,-2052.98095703125,304.1509094238281,0.7967137694358826,0.1440978944301605,0.1304546743631363,293.14569091796875,297.1499938964844,293.1499938964844,0.1654812842607498,-3608.758056640625,304.15350341796875,0.9489816427230836,0.2412596940994262,0.2292694896459579,293.0860290527344,297.1499938964844,293.1499938964844,0.1253862231969833,-2135.443603515625,304.1485595703125,0.8755385875701904,0.19330395758152,0.1357191801071167,293.0970764160156,297.1499938964844,293.1499938964844,0.1476118564605713,-3294.775390625,304.1493530273437,0.9164612889289856,0.2204119116067886,0.2093883454799652,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685998760163,-2180.621826171875,299.0408935546875,0.5542903542518616,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253003567457199,0.996768057346344,0.996768057346344,1.0,1.0,-1.12032151222229,0.4856050908565521,0.6347164511680603,0.2122050374746322,0.0,0.0,0.3892613053321838,29.182601928710938,37.0,-1.321207046508789,-8775.615234375,135.40968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422119140625,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980102956295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008611798286438,0.3008658587932586,-4.674676347349305e-06,0.0,0.0002009552845265,0.0,0.0,13.737716674804688,0.0,0.0,0.0,0.3092990517616272,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873110219836235,-2052.98095703125,304.1509094238281,0.7967137694358826,0.1440978944301605,0.1304546743631363,293.14569091796875,297.1499938964844,293.1499938964844,0.1654812842607498,-3608.758056640625,304.15350341796875,0.9489816427230836,0.2412596940994262,0.2292694896459579,293.0860290527344,297.1499938964844,293.1499938964844,0.1253862231969833,-2135.443603515625,304.1485595703125,0.8755385875701904,0.19330395758152,0.1357191801071167,293.0970764160156,297.1499938964844,293.1499938964844,0.1476118564605713,-3294.775390625,304.1493530273437,0.9164612889289856,0.2204119116067886,0.2093883454799652,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685998760163,-2180.621826171875,299.0408935546875,0.5542903542518616,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253003567457199,0.996768057346344,0.996768057346344,1.0,1.0,-1.12032151222229,0.4856050908565521,0.6347164511680603,0.2122050374746322,0.0,0.0,0.3892613053321838,29.182601928710938,37.0,-1.321207046508789,-8775.615234375,135.40968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422119140625,306.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980102956295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008611798286438,0.3008658587932586,-4.674676347349305e-06,0.0,0.0002009552845265,0.0,0.0,13.737716674804688,0.0,0.0,0.0,0.3092990517616272,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868865549564361,-2045.0584716796875,304.1513061523437,0.782471239566803,0.1434147357940673,0.1299405097961425,293.1524658203125,297.1499938964844,293.1499938964844,0.1645207852125167,-3591.962890625,304.1539306640625,0.929811716079712,0.2399974763393402,0.2281830757856369,293.09521484375,297.1499938964844,293.1499938964844,0.1253096461296081,-2134.3359375,304.149169921875,0.8612177968025208,0.1930625587701797,0.1356354504823684,293.1057434082031,297.1499938964844,293.1499938964844,0.1473867446184158,-3290.662109375,304.1499328613281,0.9000041484832764,0.2199939489364624,0.2091066688299179,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330531559884,-2170.566162109375,298.99127197265625,0.5435701012611389,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281506508588791,0.9964431524276732,0.9964431524276732,1.0,1.0,-1.118417263031006,0.4847370386123657,0.6336802244186401,0.2117387950420379,0.0,0.0,0.3876212239265442,31.182462692260746,40.0,-1.137282133102417,-8743.572265625,138.71444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967653036117553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989809215068817,0.2989856004714966,-4.668309884436894e-06,0.0,0.0001996917708311,0.0,0.0,13.622358322143556,0.0,0.0,0.0,0.3088231384754181,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868865549564361,-2045.0584716796875,304.1513061523437,0.782471239566803,0.1434147357940673,0.1299405097961425,293.1524658203125,297.1499938964844,293.1499938964844,0.1645207852125167,-3591.962890625,304.1539306640625,0.929811716079712,0.2399974763393402,0.2281830757856369,293.09521484375,297.1499938964844,293.1499938964844,0.1253096461296081,-2134.3359375,304.149169921875,0.8612177968025208,0.1930625587701797,0.1356354504823684,293.1057434082031,297.1499938964844,293.1499938964844,0.1473867446184158,-3290.662109375,304.1499328613281,0.9000041484832764,0.2199939489364624,0.2091066688299179,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330531559884,-2170.566162109375,298.99127197265625,0.5435701012611389,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281506508588791,0.9964431524276732,0.9964431524276732,1.0,1.0,-1.118417263031006,0.4847370386123657,0.6336802244186401,0.2117387950420379,0.0,0.0,0.3876212239265442,31.182462692260746,40.0,-1.137282133102417,-8743.572265625,138.71444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967653036117553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989809215068817,0.2989856004714966,-4.668309884436894e-06,0.0,0.0001996917708311,0.0,0.0,13.622358322143556,0.0,0.0,0.0,0.3088231384754181,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863946005702018,-2035.8839111328125,304.1517028808594,0.7680320143699646,0.1426360160112381,0.1293495744466781,293.1588439941406,297.1499938964844,293.1499938964844,0.1634841412305832,-3573.818359375,304.15435791015625,0.9101672768592834,0.2386391460895538,0.2270157784223556,293.1039123535156,297.1499938964844,293.1499938964844,0.1251270174980163,-2131.779296875,304.1497497558594,0.8468599915504456,0.1926834732294082,0.135462537407875,293.1139831542969,297.1499938964844,293.1499938964844,0.1470574289560318,-3284.68701171875,304.1505126953125,0.8839908242225647,0.2194453328847885,0.2087111324071884,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967548586428,-2160.246337890625,298.93927001953125,0.5328096747398376,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313504070043563,0.996118187904358,0.996118187904358,1.0,1.0,-1.1161459684371948,0.4837026596069336,0.6324432492256165,0.211185947060585,0.0,0.0,0.3860427141189575,33.47026824951172,43.0,-0.8115271925926208,-8709.02734375,142.45584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955729722976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971947491168976,0.29719939827919,-4.662353148887632e-06,0.0,0.0001984817063203,0.0,0.0,13.513433456420898,0.0,0.0,0.0,0.3083738684654236,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863946005702018,-2035.8839111328125,304.1517028808594,0.7680320143699646,0.1426360160112381,0.1293495744466781,293.1588439941406,297.1499938964844,293.1499938964844,0.1634841412305832,-3573.818359375,304.15435791015625,0.9101672768592834,0.2386391460895538,0.2270157784223556,293.1039123535156,297.1499938964844,293.1499938964844,0.1251270174980163,-2131.779296875,304.1497497558594,0.8468599915504456,0.1926834732294082,0.135462537407875,293.1139831542969,297.1499938964844,293.1499938964844,0.1470574289560318,-3284.68701171875,304.1505126953125,0.8839908242225647,0.2194453328847885,0.2087111324071884,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967548586428,-2160.246337890625,298.93927001953125,0.5328096747398376,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313504070043563,0.996118187904358,0.996118187904358,1.0,1.0,-1.1161459684371948,0.4837026596069336,0.6324432492256165,0.211185947060585,0.0,0.0,0.3860427141189575,33.47026824951172,43.0,-0.8115271925926208,-8709.02734375,142.45584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955729722976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971947491168976,0.29719939827919,-4.662353148887632e-06,0.0,0.0001984817063203,0.0,0.0,13.513433456420898,0.0,0.0,0.0,0.3083738684654236,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861247256398201,-2030.8536376953125,304.1518859863281,0.7610026597976685,0.1422137320041656,0.1290271133184433,293.1618957519531,297.1499938964844,293.1499938964844,0.162938579916954,-3564.2607421875,304.154541015625,0.9011990427970886,0.2379264682531356,0.2264033108949661,293.10809326171875,297.1499938964844,293.1499938964844,0.1249977946281433,-2129.982421875,304.1500244140625,0.839891791343689,0.1924456655979156,0.1353443413972854,293.117919921875,297.1499938964844,293.1499938964844,0.1468554437160492,-3281.031494140625,304.1507873535156,0.8761129379272461,0.2191251814365387,0.2084727585315704,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782206080853,-2154.951904296875,298.9123840332031,0.5276172757148743,0.050000000745058,0.2297297865152359,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330451607704162,0.9959557056427002,0.9959557056427002,1.0,1.0,-1.1148761510849,0.4831245541572571,0.6317516565322876,0.2108784466981887,0.0,0.0,0.385263442993164,34.70038986206055,43.0,-0.6220998167991638,-8690.8330078125,144.44790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,306.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1949998587369918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963216304779053,0.2963262796401977,-4.659478236135328e-06,0.0,0.0001979000662686,0.0,0.0,13.46043300628662,0.0,0.0,0.0,0.3081553280353546,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858400017023086,-2025.5484619140625,304.15203857421875,0.754191517829895,0.1417711973190307,0.1286879628896713,293.16485595703125,297.1499938964844,293.1499938964844,0.1623759865760803,-3554.39892578125,304.1547546386719,0.8926761150360107,0.2371930181980133,0.2257728427648544,293.1121520996094,297.1499938964844,293.1499938964844,0.1248448193073272,-2127.8603515625,304.1502990722656,0.8331114649772644,0.1921777725219726,0.1352062821388244,293.12176513671875,297.1499938964844,293.1499938964844,0.1466300189495086,-3276.9560546875,304.1510314941406,0.8684340119361877,0.218776449561119,0.2082089483737945,293.24853515625,297.1499938964844,293.1499938964844,0.0059593901969492,-2149.5537109375,298.88494873046875,0.5226209759712219,0.050000000745058,0.2299724221229553,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347867488861084,0.9958027005195618,0.9958027005195618,1.0,1.0,-1.1135213375091553,0.4825078845024109,0.6310134530067444,0.2105517387390136,0.0,0.0,0.384484052658081,35.97779846191406,46.0,-0.4244366288185119,-8672.0537109375,146.50169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43682861328125,306.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1944423466920852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954541146755218,0.2954587638378143,-4.656645614886656e-06,0.0,0.0001973342587007,0.0,0.0,13.407929420471191,0.0,0.0,0.0,0.3079389035701751,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852268561720848,-2014.130859375,304.1523742675781,0.7413128018379211,0.1408278048038482,0.127960667014122,293.1705322265625,297.1499938964844,293.1499938964844,0.1612005978822708,-3533.773681640625,304.1551208496094,0.8762825131416321,0.2356657981872558,0.2244586944580078,293.11993408203125,297.1499938964844,293.1499938964844,0.1244685351848602,-2122.652099609375,304.1508178710937,0.8200101852416992,0.1915541440248489,0.1348713785409927,293.1291198730469,297.1499938964844,293.1499938964844,0.1461097151041031,-3267.558837890625,304.15155029296875,0.8538399934768677,0.2179954051971435,0.2076059281826019,293.256591796875,297.1499938964844,293.1499938964844,0.0059207356534898,-2138.408935546875,298.8284606933594,0.5133079886436462,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383767366409301,0.99549663066864,0.99549663066864,1.0,1.0,-1.1105560064315796,0.4811579585075378,0.6293980479240417,0.2098410874605178,0.0,0.0,0.3829056322574615,38.65481185913086,49.0,-0.0176853369921445,-8632.736328125,150.75411987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933737844228744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293714314699173,0.2937189638614654,-4.651037215808174e-06,0.0,0.0001962498063221,0.0,0.0,13.303108215332031,0.0,0.0,0.0,0.3075070381164551,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852268561720848,-2014.130859375,304.1523742675781,0.7413128018379211,0.1408278048038482,0.127960667014122,293.1705322265625,297.1499938964844,293.1499938964844,0.1612005978822708,-3533.773681640625,304.1551208496094,0.8762825131416321,0.2356657981872558,0.2244586944580078,293.11993408203125,297.1499938964844,293.1499938964844,0.1244685351848602,-2122.652099609375,304.1508178710937,0.8200101852416992,0.1915541440248489,0.1348713785409927,293.1291198730469,297.1499938964844,293.1499938964844,0.1461097151041031,-3267.558837890625,304.15155029296875,0.8538399934768677,0.2179954051971435,0.2076059281826019,293.256591796875,297.1499938964844,293.1499938964844,0.0059207356534898,-2138.408935546875,298.8284606933594,0.5133079886436462,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383767366409301,0.99549663066864,0.99549663066864,1.0,1.0,-1.1105560064315796,0.4811579585075378,0.6293980479240417,0.2098410874605178,0.0,0.0,0.3829056322574615,38.65481185913086,49.0,-0.0176853369921445,-8632.736328125,150.75411987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933737844228744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293714314699173,0.2937189638614654,-4.651037215808174e-06,0.0,0.0001962498063221,0.0,0.0,13.303108215332031,0.0,0.0,0.0,0.3075070381164551,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845586881041526,-2001.6990966796875,304.1527099609375,0.7293696403503418,0.139812022447586,0.1271719336509704,293.17584228515625,297.1499938964844,293.1499938964844,0.1599618047475814,-3512.004150390625,304.1554870605469,0.8610338568687439,0.2340630441904068,0.2230771332979202,293.1273193359375,297.1499938964844,293.1499938964844,0.1240027695894241,-2116.21533203125,304.1513366699219,0.807059645652771,0.1908195316791534,0.1344616413116455,293.1361083984375,297.1499938964844,293.1499938964844,0.145500972867012,-3256.5712890625,304.1520690917969,0.8403855562210083,0.2171087265014648,0.2069067955017089,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806119486689,-2126.747314453125,298.769775390625,0.5049468874931335,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420581430196762,0.9951906204223632,0.9951906204223632,1.0,1.0,-1.107261300086975,0.4796573221683502,0.6276040077209473,0.209058403968811,0.0,0.0,0.3812694251537323,41.46323776245117,37.0,0.3797903954982757,-8591.1298828125,155.13848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923606544733047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919329106807709,0.2919375598430633,-4.645388344215462e-06,0.0,0.0001952216116478,0.0,0.0,13.1964111328125,0.0,0.0,0.0,0.3070677518844604,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845586881041526,-2001.6990966796875,304.1527099609375,0.7293696403503418,0.139812022447586,0.1271719336509704,293.17584228515625,297.1499938964844,293.1499938964844,0.1599618047475814,-3512.004150390625,304.1554870605469,0.8610338568687439,0.2340630441904068,0.2230771332979202,293.1273193359375,297.1499938964844,293.1499938964844,0.1240027695894241,-2116.21533203125,304.1513366699219,0.807059645652771,0.1908195316791534,0.1344616413116455,293.1361083984375,297.1499938964844,293.1499938964844,0.145500972867012,-3256.5712890625,304.1520690917969,0.8403855562210083,0.2171087265014648,0.2069067955017089,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806119486689,-2126.747314453125,298.769775390625,0.5049468874931335,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420581430196762,0.9951906204223632,0.9951906204223632,1.0,1.0,-1.107261300086975,0.4796573221683502,0.6276040077209473,0.209058403968811,0.0,0.0,0.3812694251537323,41.46323776245117,37.0,0.3797903954982757,-8591.1298828125,155.13848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.3881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923606544733047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919329106807709,0.2919375598430633,-4.645388344215462e-06,0.0,0.0001952216116478,0.0,0.0,13.1964111328125,0.0,0.0,0.0,0.3070677518844604,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837342515587806,-1986.3427734375,304.1531677246094,0.7297928333282471,0.1387626081705093,0.1262095868587494,293.1807556152344,297.1499938964844,293.1499938964844,0.1585391759872436,-3486.900634765625,304.1560363769531,0.8617182374000549,0.232413962483406,0.221504658460617,293.1341552734375,297.1499938964844,293.1499938964844,0.1233377680182457,-2107.002197265625,304.1520080566406,0.8084685206413269,0.1900078356266021,0.1338883340358734,293.142578125,297.1499938964844,293.1499938964844,0.1446874439716339,-3241.841064453125,304.1527404785156,0.8417224884033203,0.2161470502614975,0.2059894502162933,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199558407068,-2108.358642578125,298.709716796875,0.5066189765930176,0.050000000745058,0.2309019863605499,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400504499673843,0.9949018955230712,0.9949018955230712,1.0,1.0,-1.1022944450378418,0.4773955643177032,0.6248989105224609,0.2078946381807327,0.0,0.0,0.3793694972991943,40.794342041015625,25.0,2.7533605098724365,-8541.9599609375,152.5016326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913836300373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899914085865021,0.2899960577487945,-4.639505732484395e-06,0.0,0.0001942300586961,0.0,0.0,13.081284523010254,0.0,0.0,0.0,0.306593120098114,4.0,0.0,1.0
