time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837342515587806,-1986.3427734375,304.1531677246094,0.7297928333282471,0.1387626081705093,0.1262095868587494,293.1807556152344,297.1499938964844,293.1499938964844,0.1585391759872436,-3486.900634765625,304.1560363769531,0.8617182374000549,0.232413962483406,0.221504658460617,293.1341552734375,297.1499938964844,293.1499938964844,0.1233377680182457,-2107.002197265625,304.1520080566406,0.8084685206413269,0.1900078356266021,0.1338883340358734,293.142578125,297.1499938964844,293.1499938964844,0.1446874439716339,-3241.841064453125,304.1527404785156,0.8417224884033203,0.2161470502614975,0.2059894502162933,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199558407068,-2108.358642578125,298.709716796875,0.5066189765930176,0.050000000745058,0.2309019863605499,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400504499673843,0.9949018955230712,0.9949018955230712,1.0,1.0,-1.1022944450378418,0.4773955643177032,0.6248989105224609,0.2078946381807327,0.0,0.0,0.3793694972991943,40.794342041015625,25.0,2.7533605098724365,-8541.9599609375,152.5016326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913836300373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899914085865021,0.2899960577487945,-4.639505732484395e-06,0.0,0.0001942300586961,0.0,0.0,13.081284523010254,0.0,0.0,0.0,0.306593120098114,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828077793121337,-1969.091796875,304.1536560058594,0.7410122156143188,0.1377235352993011,0.1251448094844818,293.1850891113281,297.1499938964844,293.1499938964844,0.1569795757532119,-3459.301025390625,304.1566162109375,0.8762831091880798,0.230754479765892,0.219804584980011,293.14031982421875,297.1499938964844,293.1499938964844,0.122523158788681,-2095.70166015625,304.1526794433594,0.8221917748451233,0.1891583353281021,0.1332014501094818,293.1484375,297.1499938964844,293.1499938964844,0.1437163054943084,-3224.2294921875,304.1534423828125,0.8560471534729004,0.2151474207639694,0.2049181312322616,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428432628512,-2084.420654296875,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339778840541839,0.994613230228424,0.994613230228424,1.0,1.0,-1.0960899591445925,0.4745706915855407,0.6215193271636963,0.206452339887619,0.0,0.0,0.3768221139907837,37.2641716003418,25.0,4.461924076080322,-8481.400390625,144.2117462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.190391719341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874132096767425,0.2874178290367126,-4.632185664377175e-06,0.0,0.0001932233863044,0.0,0.0,12.930370330810549,0.0,0.0,0.0,0.3059759438037872,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828077793121337,-1969.091796875,304.1536560058594,0.7410122156143188,0.1377235352993011,0.1251448094844818,293.1850891113281,297.1499938964844,293.1499938964844,0.1569795757532119,-3459.301025390625,304.1566162109375,0.8762831091880798,0.230754479765892,0.219804584980011,293.14031982421875,297.1499938964844,293.1499938964844,0.122523158788681,-2095.70166015625,304.1526794433594,0.8221917748451233,0.1891583353281021,0.1332014501094818,293.1484375,297.1499938964844,293.1499938964844,0.1437163054943084,-3224.2294921875,304.1534423828125,0.8560471534729004,0.2151474207639694,0.2049181312322616,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428432628512,-2084.420654296875,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339778840541839,0.994613230228424,0.994613230228424,1.0,1.0,-1.0960899591445925,0.4745706915855407,0.6215193271636963,0.206452339887619,0.0,0.0,0.3768221139907837,37.2641716003418,25.0,4.461924076080322,-8481.400390625,144.2117462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.190391719341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874132096767425,0.2874178290367126,-4.632185664377175e-06,0.0,0.0001932233863044,0.0,0.0,12.930370330810549,0.0,0.0,0.0,0.3059759438037872,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823531523346901,-1960.6475830078125,304.15380859375,0.7463810443878174,0.1372020691633224,0.1246231347322464,293.18707275390625,297.1499938964844,293.1499938964844,0.156205952167511,-3445.612060546875,304.1568298339844,0.8832430839538574,0.2299186587333679,0.2189603298902511,293.1431884765625,297.1499938964844,293.1499938964844,0.1221126690506935,-2090.015869140625,304.1529541015625,0.8284809589385986,0.188716858625412,0.1328550428152084,293.1511535644531,297.1499938964844,293.1499938964844,0.1432278454303741,-3215.384521484375,304.1536865234375,0.8629689812660217,0.2146318107843399,0.2043789178133011,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053272612392,-2072.73828125,298.6179504394531,0.5225459337234497,0.050000000745058,0.2299767881631851,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315580993890762,0.994468867778778,0.994468867778778,1.0,1.0,-1.0930527448654177,0.4731872379779815,0.6198654770851135,0.2057504206895828,0.0,0.0,0.3753848671913147,35.738037109375,25.0,4.289023399353027,-8449.37109375,140.56173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.828125,18000.0,0.0,0.0,0.1898718923330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859239280223846,0.2859285771846771,-4.627856924344087e-06,0.0,0.0001926958357216,0.0,0.0,12.843283653259276,0.0,0.0,0.0,0.3056197762489319,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819052532315254,-1952.34619140625,304.1539306640625,0.7508749961853027,0.1366686820983886,0.1241048201918602,293.1889953613281,297.1499938964844,293.1499938964844,0.155443474650383,-3432.126220703125,304.1569519042969,0.8890434503555298,0.2290716618299484,0.2181193083524704,293.1459655761719,297.1499938964844,293.1499938964844,0.1217049583792686,-2084.377685546875,304.15313720703125,0.833741307258606,0.1882565021514892,0.1325057297945022,293.15380859375,297.1499938964844,293.1499938964844,0.1427441239356994,-3206.638916015625,304.1539001464844,0.8688352704048157,0.2140988707542419,0.2038370072841644,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693302467465,-2061.55322265625,298.5863342285156,0.5271565914154053,0.050000000745058,0.2297520786523819,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293953001499176,0.9943474531173706,0.9943474531173706,1.0,1.0,-1.0900816917419434,0.4718323647975921,0.6182493567466736,0.205071359872818,0.0,0.0,0.3739308416843414,34.50110626220703,25.0,3.3636062145233154,-8417.1845703125,137.48451232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6484375,18000.0,0.0,0.0,0.1893309503793716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843720316886902,0.2843766510486603,-4.623218956112396e-06,0.0,0.0001921468356158,0.0,0.0,12.752476692199709,0.0,0.0,0.0,0.3052482306957245,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810014232993125,-1935.632080078125,304.1541442871094,0.7583091259002686,0.1355634331703186,0.1230528131127357,293.1926574707031,297.1499938964844,293.1499938964844,0.1539186537265777,-3405.1435546875,304.1571960449219,0.8985811471939087,0.2273400872945785,0.216422438621521,293.1513061523437,297.1499938964844,293.1499938964844,0.1208689361810684,-2072.82470703125,304.15350341796875,0.8425322771072388,0.1872771233320236,0.1317809671163559,293.1588439941406,297.1499938964844,293.1499938964844,0.1417599022388458,-3188.855712890625,304.1542358398437,0.8786863088607788,0.2129779309034347,0.2027215361595153,293.2928466796875,297.1499938964844,293.1499938964844,0.005599511321634,-2039.844970703125,298.5213623046875,0.5352149605751038,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257491201162338,0.9941046833992004,0.9941046833992004,1.0,1.0,-1.0841444730758667,0.4691212475299835,0.6150232553482056,0.2037292718887329,0.0,0.0,0.3710038363933563,32.518821716308594,25.0,2.036689281463623,-8353.9482421875,132.28538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881813108921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812651693820953,0.2812697887420654,-4.613709279510658e-06,0.0,0.0001909801067085,0.0,0.0,12.570952415466309,0.0,0.0,0.0,0.304502010345459,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810014232993125,-1935.632080078125,304.1541442871094,0.7583091259002686,0.1355634331703186,0.1230528131127357,293.1926574707031,297.1499938964844,293.1499938964844,0.1539186537265777,-3405.1435546875,304.1571960449219,0.8985811471939087,0.2273400872945785,0.216422438621521,293.1513061523437,297.1499938964844,293.1499938964844,0.1208689361810684,-2072.82470703125,304.15350341796875,0.8425322771072388,0.1872771233320236,0.1317809671163559,293.1588439941406,297.1499938964844,293.1499938964844,0.1417599022388458,-3188.855712890625,304.1542358398437,0.8786863088607788,0.2129779309034347,0.2027215361595153,293.2928466796875,297.1499938964844,293.1499938964844,0.005599511321634,-2039.844970703125,298.5213623046875,0.5352149605751038,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257491201162338,0.9941046833992004,0.9941046833992004,1.0,1.0,-1.0841444730758667,0.4691212475299835,0.6150232553482056,0.2037292718887329,0.0,0.0,0.3710038363933563,32.518821716308594,25.0,2.036689281463623,-8353.9482421875,132.28538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881813108921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812651693820953,0.2812697887420654,-4.613709279510658e-06,0.0,0.0001909801067085,0.0,0.0,12.570952415466309,0.0,0.0,0.0,0.304502010345459,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800750702619552,-1918.5380859375,304.154296875,0.7637612223625183,0.1344078630208969,0.1219743490219116,293.1961364746094,297.1499938964844,293.1499938964844,0.1523744314908981,-3377.771240234375,304.1573486328125,0.9056128859519958,0.2255566269159317,0.214697003364563,293.1563415527344,297.1499938964844,293.1499938964844,0.1199909970164299,-2060.684814453125,304.1537780761719,0.8492013812065125,0.1862201988697052,0.1310166865587234,293.16363525390625,297.1499938964844,293.1499938964844,0.1407360285520553,-3170.343505859375,304.154541015625,0.8861387372016907,0.2117830961942672,0.2015563547611236,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314758792519,-2018.597900390625,298.4545288085937,0.5417370796203613,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228196114301681,0.9938618540763856,0.9938618540763856,1.0,1.0,-1.0781490802764893,0.4663789868354797,0.6117700934410095,0.2023934721946716,0.0,0.0,0.3679690062999725,31.047548294067383,25.0,1.391956448554993,-8290.6748046875,128.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869403421878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780920565128326,0.2780966758728027,-4.60411229141755e-06,0.0,0.0001897206966532,0.0,0.0,12.387011528015137,0.0,0.0,0.0,0.3037452697753906,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800750702619552,-1918.5380859375,304.154296875,0.7637612223625183,0.1344078630208969,0.1219743490219116,293.1961364746094,297.1499938964844,293.1499938964844,0.1523744314908981,-3377.771240234375,304.1573486328125,0.9056128859519958,0.2255566269159317,0.214697003364563,293.1563415527344,297.1499938964844,293.1499938964844,0.1199909970164299,-2060.684814453125,304.1537780761719,0.8492013812065125,0.1862201988697052,0.1310166865587234,293.16363525390625,297.1499938964844,293.1499938964844,0.1407360285520553,-3170.343505859375,304.154541015625,0.8861387372016907,0.2117830961942672,0.2015563547611236,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314758792519,-2018.597900390625,298.4545288085937,0.5417370796203613,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228196114301681,0.9938618540763856,0.9938618540763856,1.0,1.0,-1.0781490802764893,0.4663789868354797,0.6117700934410095,0.2023934721946716,0.0,0.0,0.3679690062999725,31.047548294067383,25.0,1.391956448554993,-8290.6748046875,128.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869403421878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780920565128326,0.2780966758728027,-4.60411229141755e-06,0.0,0.0001897206966532,0.0,0.0,12.387011528015137,0.0,0.0,0.0,0.3037452697753906,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791239365935325,-1901.0262451171875,304.1544494628906,0.7674658298492432,0.1332052797079086,0.1208669170737266,293.19940185546875,297.1499938964844,293.1499938964844,0.1508073508739471,-3349.940673828125,304.15753173828125,0.9107100963592528,0.2237229198217392,0.2129383683204651,293.1611328125,297.1499938964844,293.1499938964844,0.1190698891878128,-2047.9361572265625,304.154052734375,0.8540135025978088,0.1850897222757339,0.1302113085985183,293.1681823730469,297.1499938964844,293.1499938964844,0.1396705210208892,-3151.06005859375,304.15478515625,0.8914942145347595,0.2105176597833633,0.2003384828567505,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644118063151,-1997.55224609375,298.38580322265625,0.5468857884407043,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204164564609527,0.9936406016349792,0.9936406016349792,1.0,1.0,-1.0720503330230713,0.4635854959487915,0.608464777469635,0.2010541558265686,0.0,0.0,0.3648608922958374,29.94818878173828,25.0,1.0056368112564087,-8226.9091796875,124.5350112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856095492839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27486452460289,0.2748691141605377,-4.594433903548634e-06,0.0,0.000188370104297,0.0,0.0,12.201313972473145,0.0,0.0,0.0,0.3029815256595611,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791239365935325,-1901.0262451171875,304.1544494628906,0.7674658298492432,0.1332052797079086,0.1208669170737266,293.19940185546875,297.1499938964844,293.1499938964844,0.1508073508739471,-3349.940673828125,304.15753173828125,0.9107100963592528,0.2237229198217392,0.2129383683204651,293.1611328125,297.1499938964844,293.1499938964844,0.1190698891878128,-2047.9361572265625,304.154052734375,0.8540135025978088,0.1850897222757339,0.1302113085985183,293.1681823730469,297.1499938964844,293.1499938964844,0.1396705210208892,-3151.06005859375,304.15478515625,0.8914942145347595,0.2105176597833633,0.2003384828567505,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644118063151,-1997.55224609375,298.38580322265625,0.5468857884407043,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204164564609527,0.9936406016349792,0.9936406016349792,1.0,1.0,-1.0720503330230713,0.4635854959487915,0.608464777469635,0.2010541558265686,0.0,0.0,0.3648608922958374,29.94818878173828,25.0,1.0056368112564087,-8226.9091796875,124.5350112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856095492839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27486452460289,0.2748691141605377,-4.594433903548634e-06,0.0,0.000188370104297,0.0,0.0,12.201313972473145,0.0,0.0,0.0,0.3029815256595611,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781457871198654,-1883.0577392578125,304.15460205078125,0.7696442604064941,0.1319584399461746,0.1197295188903808,293.2025146484375,297.1499938964844,293.1499938964844,0.1492139846086502,-3321.58203125,304.1576538085937,0.913945198059082,0.2218409925699234,0.2111445963382721,293.1656494140625,297.1499938964844,293.1499938964844,0.1181038245558738,-2034.5474853515625,304.1543273925781,0.8571923971176147,0.1838890165090561,0.1293643862009048,293.1724853515625,297.1499938964844,293.1499938964844,0.1385611146688461,-3130.954833984375,304.1550598144531,0.8950353264808655,0.2091847509145736,0.199067011475563,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977402858436,-1976.5087890625,298.3152160644531,0.550832986831665,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184105813503265,0.9934192895889282,0.9934192895889282,1.0,1.0,-1.0658222436904907,0.4607285857200622,0.6050935983657837,0.1997053176164627,0.0,0.0,0.361680805683136,29.12825965881348,25.0,0.8300666809082031,-8162.39599609375,121.51964569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.184192880988121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715985774993896,0.2716031670570373,-4.5847459659853484e-06,0.0,0.0001869323605205,0.0,0.0,12.014880180358888,0.0,0.0,0.0,0.3022148311138153,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781457871198654,-1883.0577392578125,304.15460205078125,0.7696442604064941,0.1319584399461746,0.1197295188903808,293.2025146484375,297.1499938964844,293.1499938964844,0.1492139846086502,-3321.58203125,304.1576538085937,0.913945198059082,0.2218409925699234,0.2111445963382721,293.1656494140625,297.1499938964844,293.1499938964844,0.1181038245558738,-2034.5474853515625,304.1543273925781,0.8571923971176147,0.1838890165090561,0.1293643862009048,293.1724853515625,297.1499938964844,293.1499938964844,0.1385611146688461,-3130.954833984375,304.1550598144531,0.8950353264808655,0.2091847509145736,0.199067011475563,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977402858436,-1976.5087890625,298.3152160644531,0.550832986831665,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184105813503265,0.9934192895889282,0.9934192895889282,1.0,1.0,-1.0658222436904907,0.4607285857200622,0.6050935983657837,0.1997053176164627,0.0,0.0,0.361680805683136,29.12825965881348,25.0,0.8300666809082031,-8162.39599609375,121.51964569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.184192880988121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715985774993896,0.2716031670570373,-4.5847459659853484e-06,0.0,0.0001869323605205,0.0,0.0,12.014880180358888,0.0,0.0,0.0,0.3022148311138153,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776464268565177,-1873.9012451171875,304.1546630859375,0.7702348828315735,0.1313193440437317,0.1191495433449745,293.2040100097656,297.1499938964844,293.1499938964844,0.1484073251485824,-3307.200927734375,304.1577453613281,0.9149228930473328,0.2208827286958694,0.2102343440055847,293.1678161621094,297.1499938964844,293.1499938964844,0.1176041364669799,-2027.6146240234373,304.1544494628906,0.8582440614700317,0.1832634955644607,0.1289254575967788,293.1745300292969,297.1499938964844,293.1499938964844,0.137990117073059,-3120.59521484375,304.1551818847656,0.8962167501449585,0.2084941267967224,0.1984113305807113,293.314697265625,297.1499938964844,293.1499938964844,0.0053644380532205,-1965.949951171875,298.2792663574219,0.5524155497550964,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175250500440597,0.9933086633682252,0.9933086633682252,1.0,1.0,-1.062654733657837,0.4592741429805755,0.603380560874939,0.1990262866020202,0.0,0.0,0.3600659668445587,28.800914764404297,25.0,0.763326108455658,-8129.75830078125,120.1602554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834543794393539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699523866176605,0.2699569463729858,-4.57990427094046e-06,0.0,0.0001861828786786,0.0,0.0,11.921466827392578,0.0,0.0,0.0,0.3018307685852051,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771403014659881,-1864.6324462890625,304.1547546386719,0.7705367803573608,0.1306702941656112,0.1185621991753578,293.2054748535156,297.1499938964844,293.1499938964844,0.1475941687822342,-3292.6875,304.1578063964844,0.915524125099182,0.219913363456726,0.2093152701854705,293.1699523925781,297.1499938964844,293.1499938964844,0.1170936897397041,-2020.5269775390625,304.1545715332031,0.8589824438095093,0.1826218366622924,0.128476470708847,293.1765441894531,297.1499938964844,293.1499938964844,0.1374085992574691,-3110.03662109375,304.1552734375,0.8970581293106079,0.2077880352735519,0.1977426260709762,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311069495975,-1955.3492431640625,298.24285888671875,0.5537732243537903,0.050000000745058,0.2287015914916992,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167029827833175,0.993211269378662,0.993211269378662,1.0,1.0,-1.0594502687454224,0.4578019976615906,0.6016482710838318,0.1983441710472107,0.0,0.0,0.3584371507167816,28.51844787597656,25.0,0.6990909576416016,-8096.85498046875,118.88005828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48651123046875,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826972663402557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683002054691314,0.2683047950267792,-4.575070306600537e-06,0.0,0.0001854144938988,0.0,0.0,11.828082084655762,0.0,0.0,0.0,0.3014469146728515,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.076107919216156,-1845.765380859375,304.1548767089844,0.7703937292098999,0.12934410572052,0.1173658668994903,293.208251953125,297.1499938964844,293.1499938964844,0.1459487974643707,-3263.269287109375,304.157958984375,0.9157488346099854,0.2179430425167083,0.2074510753154754,293.17401123046875,297.1499938964844,293.1499938964844,0.1160415410995483,-2005.8995361328125,304.15478515625,0.8596453666687012,0.1812925934791565,0.1275490820407867,293.180419921875,297.1499938964844,293.1499938964844,0.1362149715423584,-3088.337890625,304.155517578125,0.8978630304336548,0.2063317596912384,0.1963672190904617,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642533555626,-1933.986083984375,298.1686706542969,0.5559115409851074,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152135819196701,0.9930164217948914,0.9930164217948914,1.0,1.0,-1.0529282093048096,0.454802930355072,0.5981252789497375,0.1969695389270782,0.0,0.0,0.3551439642906189,28.06379127502441,25.0,0.5760287046432495,-8030.236328125,116.51081848144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811327934265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649857699871063,0.2649903297424316,-4.565450581139885e-06,0.0,0.0001838267635321,0.0,0.0,11.641843795776367,0.0,0.0,0.0,0.3006815314292907,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.076107919216156,-1845.765380859375,304.1548767089844,0.7703937292098999,0.12934410572052,0.1173658668994903,293.208251953125,297.1499938964844,293.1499938964844,0.1459487974643707,-3263.269287109375,304.157958984375,0.9157488346099854,0.2179430425167083,0.2074510753154754,293.17401123046875,297.1499938964844,293.1499938964844,0.1160415410995483,-2005.8995361328125,304.15478515625,0.8596453666687012,0.1812925934791565,0.1275490820407867,293.180419921875,297.1499938964844,293.1499938964844,0.1362149715423584,-3088.337890625,304.155517578125,0.8978630304336548,0.2063317596912384,0.1963672190904617,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642533555626,-1933.986083984375,298.1686706542969,0.5559115409851074,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152135819196701,0.9930164217948914,0.9930164217948914,1.0,1.0,-1.0529282093048096,0.454802930355072,0.5981252789497375,0.1969695389270782,0.0,0.0,0.3551439642906189,28.06379127502441,25.0,0.5760287046432495,-8030.236328125,116.51081848144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811327934265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649857699871063,0.2649903297424316,-4.565450581139885e-06,0.0,0.0001838267635321,0.0,0.0,11.641843795776367,0.0,0.0,0.0,0.3006815314292907,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750493109226226,-1826.4749755859373,304.155029296875,0.7694151401519775,0.127982810139656,0.1161417514085769,293.2108764648437,297.1499938964844,293.1499938964844,0.1442790180444717,-3233.343017578125,304.1580810546875,0.9148810505867004,0.2159327417612075,0.2055531144142151,293.1778564453125,297.1499938964844,293.1499938964844,0.1149495095014572,-1990.6910400390625,304.155029296875,0.8593924641609192,0.1799052953720092,0.1265839338302612,293.1840515136719,297.1499938964844,293.1499938964844,0.1349823027849197,-3065.890625,304.1557312011719,0.8976847529411316,0.2048197835683822,0.1949429512023925,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970053464174,-1912.357666015625,298.0927124023437,0.5574101805686951,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138867527246475,0.9928216338157654,0.9928216338157654,1.0,1.0,-1.0462548732757568,0.4517306983470917,0.5945241451263428,0.1955809593200683,0.0,0.0,0.3518126010894775,27.72623443603516,25.0,0.4557978212833404,-7962.54052734375,114.34005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.179510235786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26166832447052,0.2616728842258453,-4.5559272621176206e-06,0.0,0.0001821800688048,0.0,0.0,11.456900596618652,0.0,0.0,0.0,0.2999218106269836,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750493109226226,-1826.4749755859373,304.155029296875,0.7694151401519775,0.127982810139656,0.1161417514085769,293.2108764648437,297.1499938964844,293.1499938964844,0.1442790180444717,-3233.343017578125,304.1580810546875,0.9148810505867004,0.2159327417612075,0.2055531144142151,293.1778564453125,297.1499938964844,293.1499938964844,0.1149495095014572,-1990.6910400390625,304.155029296875,0.8593924641609192,0.1799052953720092,0.1265839338302612,293.1840515136719,297.1499938964844,293.1499938964844,0.1349823027849197,-3065.890625,304.1557312011719,0.8976847529411316,0.2048197835683822,0.1949429512023925,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970053464174,-1912.357666015625,298.0927124023437,0.5574101805686951,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138867527246475,0.9928216338157654,0.9928216338157654,1.0,1.0,-1.0462548732757568,0.4517306983470917,0.5945241451263428,0.1955809593200683,0.0,0.0,0.3518126010894775,27.72623443603516,25.0,0.4557978212833404,-7962.54052734375,114.34005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.179510235786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26166832447052,0.2616728842258453,-4.5559272621176206e-06,0.0,0.0001821800688048,0.0,0.0,11.456900596618652,0.0,0.0,0.0,0.2999218106269836,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.073965199291706,-1806.7821044921875,304.1551513671875,0.7677687406539917,0.1265890300273895,0.1148912161588668,293.21337890625,297.1499938964844,293.1499938964844,0.1425860822200775,-3202.927490234375,304.158203125,0.9131504893302916,0.213884949684143,0.2036226093769073,293.1814880371094,297.1499938964844,293.1499938964844,0.1138197854161262,-1974.928466796875,304.1552124023437,0.8584027886390686,0.1784635484218597,0.1255827248096466,293.1875305175781,297.1499938964844,293.1499938964844,0.1337127238512039,-3042.7294921875,304.15594482421875,0.8967169523239136,0.203255608677864,0.1934720426797866,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292427815496,-1890.4202880859373,298.0150146484375,0.5584036111831665,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126809507608413,0.9926441311836244,0.9926441311836244,1.0,1.0,-1.0394316911697388,0.4485865235328674,0.5908451676368713,0.1941791027784347,0.0,0.0,0.3484541177749634,27.47751808166504,25.0,0.3318324387073517,-7893.79052734375,112.31539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778405010700225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583597898483276,0.2583643496036529,-4.54653400083771e-06,0.0,0.0001804854982765,0.0,0.0,11.273897171020508,0.0,0.0,0.0,0.299170434474945,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.073965199291706,-1806.7821044921875,304.1551513671875,0.7677687406539917,0.1265890300273895,0.1148912161588668,293.21337890625,297.1499938964844,293.1499938964844,0.1425860822200775,-3202.927490234375,304.158203125,0.9131504893302916,0.213884949684143,0.2036226093769073,293.1814880371094,297.1499938964844,293.1499938964844,0.1138197854161262,-1974.928466796875,304.1552124023437,0.8584027886390686,0.1784635484218597,0.1255827248096466,293.1875305175781,297.1499938964844,293.1499938964844,0.1337127238512039,-3042.7294921875,304.15594482421875,0.8967169523239136,0.203255608677864,0.1934720426797866,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292427815496,-1890.4202880859373,298.0150146484375,0.5584036111831665,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126809507608413,0.9926441311836244,0.9926441311836244,1.0,1.0,-1.0394316911697388,0.4485865235328674,0.5908451676368713,0.1941791027784347,0.0,0.0,0.3484541177749634,27.47751808166504,25.0,0.3318324387073517,-7893.79052734375,112.31539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778405010700225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583597898483276,0.2583643496036529,-4.54653400083771e-06,0.0,0.0001804854982765,0.0,0.0,11.273897171020508,0.0,0.0,0.0,0.299170434474945,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728573575615882,-1786.7283935546875,304.1552734375,0.7655982375144958,0.1251650750637054,0.1136155277490615,293.2157287597656,297.1499938964844,293.1499938964844,0.1408731788396835,-3172.078857421875,304.1583251953125,0.9107627272605896,0.2118017673492431,0.2016607373952865,293.1849060058594,297.1499938964844,293.1499938964844,0.1126559823751449,-1958.66064453125,304.1554260253906,0.8568305373191833,0.1769705265760421,0.1245470866560936,293.1907958984375,297.1499938964844,293.1499938964844,0.1324100494384765,-3018.923095703125,304.1561279296875,0.8951235413551331,0.201642245054245,0.1919565498828888,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609274767339,-1868.1680908203125,297.935546875,0.5590063333511353,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115635275840759,0.9924666285514832,0.9924666285514832,1.0,1.0,-1.032461166381836,0.4453713595867157,0.5870897769927979,0.1927639842033386,0.0,0.0,0.3451066613197326,27.295618057250977,25.0,-0.011252854950726,-7823.583984375,110.39678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761335283517837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550859153270721,0.2550904452800751,-4.537318545771996e-06,0.0,0.0001787531364243,0.0,0.0,11.094152450561523,0.0,0.0,0.0,0.2984328866004944,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728573575615882,-1786.7283935546875,304.1552734375,0.7655982375144958,0.1251650750637054,0.1136155277490615,293.2157287597656,297.1499938964844,293.1499938964844,0.1408731788396835,-3172.078857421875,304.1583251953125,0.9107627272605896,0.2118017673492431,0.2016607373952865,293.1849060058594,297.1499938964844,293.1499938964844,0.1126559823751449,-1958.66064453125,304.1554260253906,0.8568305373191833,0.1769705265760421,0.1245470866560936,293.1907958984375,297.1499938964844,293.1499938964844,0.1324100494384765,-3018.923095703125,304.1561279296875,0.8951235413551331,0.201642245054245,0.1919565498828888,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609274767339,-1868.1680908203125,297.935546875,0.5590063333511353,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115635275840759,0.9924666285514832,0.9924666285514832,1.0,1.0,-1.032461166381836,0.4453713595867157,0.5870897769927979,0.1927639842033386,0.0,0.0,0.3451066613197326,27.295618057250977,25.0,-0.011252854950726,-7823.583984375,110.39678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761335283517837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550859153270721,0.2550904452800751,-4.537318545771996e-06,0.0,0.0001787531364243,0.0,0.0,11.094152450561523,0.0,0.0,0.0,0.2984328866004944,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722938925027847,-1776.55517578125,304.15533447265625,0.7643529772758484,0.1244424954056739,0.1129686757922172,293.21685791015625,297.1499938964844,293.1499938964844,0.1400080919265747,-3156.467529296875,304.15838623046875,0.9093776941299438,0.210747554898262,0.2006684243679046,293.1865539550781,297.1499938964844,293.1499938964844,0.1120607107877731,-1950.325927734375,304.155517578125,0.8558652400970459,0.1762057542800903,0.1240168511867523,293.1923522949219,297.1499938964844,293.1499938964844,0.1317454874515533,-3006.758544921875,304.1562194824219,0.8941333889961243,0.2008180320262909,0.1911827027797699,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265472382307,-1856.9085693359373,297.89520263671875,0.5591897964477539,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110302299261093,0.9923778772354126,0.9923778772354126,1.0,1.0,-1.0289217233657837,0.4437377750873565,0.5851839184761047,0.1920516192913055,0.0,0.0,0.343435138463974,27.224489212036133,25.0,0.2074548006057739,-7789.3837890625,109.46792602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752698868513107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534743845462799,0.2534789144992828,-4.532814728008816e-06,0.0,0.0001778766454663,0.0,0.0,11.006171226501465,0.0,0.0,0.0,0.2980717420578003,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717220157384872,-1766.243896484375,304.1554260253906,0.7630190849304199,0.1237132102251052,0.1123161390423774,293.21795654296875,297.1499938964844,293.1499938964844,0.1391334980726242,-3140.655517578125,304.158447265625,0.9078938364982604,0.209685280919075,0.1996688395738601,293.1881408691406,297.1499938964844,293.1499938964844,0.1114537566900253,-1941.8133544921875,304.1556091308594,0.8547998666763306,0.1754293143749237,0.1234787181019783,293.1938781738281,297.1499938964844,293.1499938964844,0.1310687363147735,-2994.350341796875,304.15631103515625,0.8930346369743347,0.1999826580286026,0.1903986185789108,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919141456484,-1845.501953125,297.8545837402344,0.5593085885047913,0.050000000745058,0.2285223454236984,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105102986097335,0.9923081398010254,0.9923081398010254,1.0,1.0,-1.025347352027893,0.4420877993106842,0.5832595825195312,0.1913366168737411,0.0,0.0,0.3417062759399414,27.16412925720215,25.0,0.8539800643920898,-7755.736328125,108.55525970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744038611650467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518450021743774,0.2518495321273803,-4.528353201749269e-06,0.0,0.0001769977534422,0.0,0.0,10.917702674865724,0.0,0.0,0.0,0.2977088093757629,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705543085932731,-1745.2373046875,304.1555480957031,0.7601300477981567,0.1222357749938964,0.1109947487711906,293.2200622558594,297.1499938964844,293.1499938964844,0.1373581737279892,-3108.47509765625,304.1585998535156,0.9047066569328308,0.2075377702713012,0.1976486295461654,293.1911926269531,297.1499938964844,293.1499938964844,0.1102073267102241,-1924.2900390625,304.15582275390625,0.8524169921875,0.1738434135913849,0.1223797351121902,293.19677734375,297.1499938964844,293.1499938964844,0.1296813488006591,-2968.853515625,304.1565246582031,0.890561580657959,0.1982801705598831,0.1888010054826736,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219098873436,-1822.26123046875,297.772705078125,0.5593863725662231,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095020115375518,0.992168664932251,0.992168664932251,1.0,1.0,-1.0180975198745728,0.4387393891811371,0.5793581008911133,0.1898981034755706,0.0,0.0,0.337984025478363,27.06983757019043,25.0,2.2484936714172363,-7687.9267578125,106.76873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726747155189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483991235494613,0.2484036386013031,-4.519208232522942e-06,0.0,0.0001752428943291,0.0,0.0,10.732176780700684,0.0,0.0,0.0,0.2969503104686737,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705543085932731,-1745.2373046875,304.1555480957031,0.7601300477981567,0.1222357749938964,0.1109947487711906,293.2200622558594,297.1499938964844,293.1499938964844,0.1373581737279892,-3108.47509765625,304.1585998535156,0.9047066569328308,0.2075377702713012,0.1976486295461654,293.1911926269531,297.1499938964844,293.1499938964844,0.1102073267102241,-1924.2900390625,304.15582275390625,0.8524169921875,0.1738434135913849,0.1223797351121902,293.19677734375,297.1499938964844,293.1499938964844,0.1296813488006591,-2968.853515625,304.1565246582031,0.890561580657959,0.1982801705598831,0.1888010054826736,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219098873436,-1822.26123046875,297.772705078125,0.5593863725662231,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095020115375518,0.992168664932251,0.992168664932251,1.0,1.0,-1.0180975198745728,0.4387393891811371,0.5793581008911133,0.1898981034755706,0.0,0.0,0.337984025478363,27.06983757019043,25.0,2.2484936714172363,-7687.9267578125,106.76873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726747155189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483991235494613,0.2484036386013031,-4.519208232522942e-06,0.0,0.0001752428943291,0.0,0.0,10.732176780700684,0.0,0.0,0.0,0.2969503104686737,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.069365955889225,-1723.951416015625,304.1556701660156,0.7570054531097412,0.120737724006176,0.1096535176038742,293.2220153808594,297.1499938964844,293.1499938964844,0.135567769408226,-3075.938232421875,304.1587219238281,0.9013268351554872,0.2053641527891159,0.1956022977828979,293.1940612792969,297.1499938964844,293.1499938964844,0.108934074640274,-1906.3525390625,304.156005859375,0.8497607707977295,0.1722184866666793,0.1212523281574249,293.19952392578125,297.1499938964844,293.1499938964844,0.1282679438591003,-2942.828125,304.1567077636719,0.8877867460250854,0.196540430188179,0.1871665865182876,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512392677366,-1798.6552734375,297.689208984375,0.5592946410179138,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085257023572921,0.9920292496681212,0.9920292496681212,1.0,1.0,-1.0107204914093018,0.4353302121162414,0.5753902792930603,0.1884495019912719,0.0,0.0,0.3340314030647278,27.00349235534668,25.0,1.7997238636016846,-7615.66796875,105.02287292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709506213665008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447270303964615,0.244731530547142,-4.509548944042763e-06,0.0,0.0001734931574901,0.0,0.0,10.535999298095703,0.0,0.0,0.0,0.2961503565311432,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.069365955889225,-1723.951416015625,304.1556701660156,0.7570054531097412,0.120737724006176,0.1096535176038742,293.2220153808594,297.1499938964844,293.1499938964844,0.135567769408226,-3075.938232421875,304.1587219238281,0.9013268351554872,0.2053641527891159,0.1956022977828979,293.1940612792969,297.1499938964844,293.1499938964844,0.108934074640274,-1906.3525390625,304.156005859375,0.8497607707977295,0.1722184866666793,0.1212523281574249,293.19952392578125,297.1499938964844,293.1499938964844,0.1282679438591003,-2942.828125,304.1567077636719,0.8877867460250854,0.196540430188179,0.1871665865182876,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512392677366,-1798.6552734375,297.689208984375,0.5592946410179138,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085257023572921,0.9920292496681212,0.9920292496681212,1.0,1.0,-1.0107204914093018,0.4353302121162414,0.5753902792930603,0.1884495019912719,0.0,0.0,0.3340314030647278,27.00349235534668,25.0,1.7997238636016846,-7615.66796875,105.02287292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709506213665008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447270303964615,0.244731530547142,-4.509548944042763e-06,0.0,0.0001734931574901,0.0,0.0,10.535999298095703,0.0,0.0,0.0,0.2961503565311432,4.0,0.0,1.0
