time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682463645935058,-1704.023193359375,304.1556396484375,0.7540897727012634,0.1193770468235015,0.1083828285336494,293.2230529785156,297.1499938964844,293.1499938964844,0.1338636875152588,-3044.95361328125,304.1586303710937,0.898123025894165,0.2033265978097915,0.1936268061399459,293.1959533691406,297.1499938964844,293.1499938964844,0.1077282801270484,-1889.3682861328125,304.156005859375,0.847257137298584,0.1707161366939544,0.1201681941747665,293.2012634277344,297.1499938964844,293.1499938964844,0.1269288063049316,-2918.1806640625,304.1566772460937,0.8851619362831116,0.1949267089366912,0.1855931878089904,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825262881815,-1775.68115234375,297.6057434082031,0.5592475533485413,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811922550201,0.9919086694717408,0.9919086694717408,1.0,1.0,-1.003636360168457,0.4320462048053741,0.5715901851654053,0.1870948523283004,0.0,0.0,0.3302156031131744,26.934045791625977,25.0,-1.8079979419708248,-7536.7890625,103.35576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692213863134384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411132603883743,0.2411177605390548,-4.4998450903221965e-06,0.0,0.0001717381965136,0.0,0.0,10.343833923339844,0.0,0.0,0.0,0.2953658103942871,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682463645935058,-1704.023193359375,304.1556396484375,0.7540897727012634,0.1193770468235015,0.1083828285336494,293.2230529785156,297.1499938964844,293.1499938964844,0.1338636875152588,-3044.95361328125,304.1586303710937,0.898123025894165,0.2033265978097915,0.1936268061399459,293.1959533691406,297.1499938964844,293.1499938964844,0.1077282801270484,-1889.3682861328125,304.156005859375,0.847257137298584,0.1707161366939544,0.1201681941747665,293.2012634277344,297.1499938964844,293.1499938964844,0.1269288063049316,-2918.1806640625,304.1566772460937,0.8851619362831116,0.1949267089366912,0.1855931878089904,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825262881815,-1775.68115234375,297.6057434082031,0.5592475533485413,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811922550201,0.9919086694717408,0.9919086694717408,1.0,1.0,-1.003636360168457,0.4320462048053741,0.5715901851654053,0.1870948523283004,0.0,0.0,0.3302156031131744,26.934045791625977,25.0,-1.8079979419708248,-7536.7890625,103.35576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692213863134384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411132603883743,0.2411177605390548,-4.4998450903221965e-06,0.0,0.0001717381965136,0.0,0.0,10.343833923339844,0.0,0.0,0.0,0.2953658103942871,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673086419701576,-1687.4884033203125,304.15533447265625,0.751831591129303,0.1181969717144966,0.1072889119386673,293.2229919433594,297.1499938964844,293.1499938964844,0.1323843896389007,-3018.133544921875,304.1582336425781,0.8955416679382324,0.2014838457107544,0.1918471753597259,293.1967163085937,297.1499938964844,293.1499938964844,0.1067163199186325,-1875.1766357421875,304.1556701660156,0.845344603061676,0.1693940162658691,0.119218572974205,293.201904296875,297.1499938964844,293.1499938964844,0.1258016973733902,-2897.534423828125,304.1563415527344,0.8831582069396973,0.1935002356767654,0.1842080205678939,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179930843412,-1754.2911376953125,297.52252197265625,0.559440016746521,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858410835266,0.9917880296707152,0.9917880296707152,1.0,1.0,-0.997377872467041,0.4291216433048248,0.5682562589645386,0.1859648525714874,0.0,0.0,0.3274932503700256,26.83490943908692,25.0,-5.801054954528809,-7468.6298828125,101.83448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674738824367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383232563734054,0.2383277416229248,-4.491500931180781e-06,0.0,0.000169964696397,0.0,0.0,10.194537162780762,0.0,0.0,0.0,0.2947498261928558,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673086419701576,-1687.4884033203125,304.15533447265625,0.751831591129303,0.1181969717144966,0.1072889119386673,293.2229919433594,297.1499938964844,293.1499938964844,0.1323843896389007,-3018.133544921875,304.1582336425781,0.8955416679382324,0.2014838457107544,0.1918471753597259,293.1967163085937,297.1499938964844,293.1499938964844,0.1067163199186325,-1875.1766357421875,304.1556701660156,0.845344603061676,0.1693940162658691,0.119218572974205,293.201904296875,297.1499938964844,293.1499938964844,0.1258016973733902,-2897.534423828125,304.1563415527344,0.8831582069396973,0.1935002356767654,0.1842080205678939,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179930843412,-1754.2911376953125,297.52252197265625,0.559440016746521,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858410835266,0.9917880296707152,0.9917880296707152,1.0,1.0,-0.997377872467041,0.4291216433048248,0.5682562589645386,0.1859648525714874,0.0,0.0,0.3274932503700256,26.83490943908692,25.0,-5.801054954528809,-7468.6298828125,101.83448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674738824367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383232563734054,0.2383277416229248,-4.491500931180781e-06,0.0,0.000169964696397,0.0,0.0,10.194537162780762,0.0,0.0,0.0,0.2947498261928558,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668678358197212,-1679.7257080078125,304.1551513671875,0.7508249878883362,0.1176453754305839,0.1067825555801391,293.2227783203125,297.1499938964844,293.1499938964844,0.1316754817962646,-3005.24267578125,304.15802001953125,0.8943628668785095,0.2006058990955352,0.1910054087638855,293.1968688964844,297.1499938964844,293.1499938964844,0.1062375754117965,-1868.4432373046875,304.155517578125,0.8444961309432983,0.1687726825475692,0.1187762022018432,293.20196533203125,297.1499938964844,293.1499938964844,0.1252665221691131,-2887.703369140625,304.1561584472656,0.8822684288024902,0.1928280889987945,0.183561161160469,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860873699188,-1743.601318359375,297.482177734375,0.5595664381980896,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062577605247497,0.9917277693748474,0.9917277693748474,1.0,1.0,-0.9944477677345276,0.4277434647083282,0.5667043328285217,0.185461014509201,0.0,0.0,0.3262756764888763,26.78302764892578,25.0,-5.0426435470581055,-7439.52099609375,101.11829376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666156351566314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23720084130764,0.2372053265571594,-4.488243575906381e-06,0.0,0.000169093691511,0.0,0.0,10.13492202758789,0.0,0.0,0.0,0.2945016920566559,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664396211504936,-1672.1915283203125,304.1549987792969,0.7498601675033569,0.1171121299266815,0.1062945649027824,293.2224426269531,297.1499938964844,293.1499938964844,0.1309805512428283,-2992.58203125,304.1578369140625,0.893216609954834,0.1997479945421219,0.190185084939003,293.1968994140625,297.1499938964844,293.1499938964844,0.1057712733745575,-1861.8734130859373,304.1553649902344,0.843681275844574,0.1681699901819229,0.118348479270935,293.2019348144531,297.1499938964844,293.1499938964844,0.1247438490390777,-2878.085205078125,304.156005859375,0.8814113736152649,0.1921745687723159,0.1829343736171722,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546054072678,-1732.9925537109375,297.4425354003906,0.5596943497657776,0.050000000745058,0.2285110056400299,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058420479297638,0.9916765689849854,0.9916765689849854,1.0,1.0,-0.9916070699691772,0.4264017045497894,0.5652053356170654,0.1849889755249023,0.0,0.0,0.3250859975814819,26.732254028320312,25.0,-4.424464225769043,-7410.4814453125,100.4264144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657768934965133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361055314540863,0.2361100167036056,-4.485249974095495e-06,0.0,0.0001682424772297,0.0,0.0,10.0772705078125,0.0,0.0,0.0,0.2942644655704498,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656178817152977,-1657.7662353515625,304.1546936035156,0.7480064034461975,0.1160894855856895,0.1053612455725669,293.2216186523437,297.1499938964844,293.1499938964844,0.1296320706605911,-2967.966796875,304.157470703125,0.8909686207771301,0.1980784982442855,0.1885923892259597,293.19677734375,297.1499938964844,293.1499938964844,0.1048749014735221,-1849.2242431640625,304.1550598144531,0.8421040773391724,0.1670080423355102,0.1175261884927749,293.2016906738281,297.1499938964844,293.1499938964844,0.1237352713942527,-2859.495849609375,304.1556701660156,0.8797428011894226,0.1909096539020538,0.1817248612642288,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927334576845,-1712.04052734375,297.3643798828125,0.5599342584609985,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443440675735,0.991574227809906,0.991574227809906,1.0,1.0,-0.9861276745796204,0.4237966537475586,0.5623310208320618,0.1841256469488144,0.0,0.0,0.3229223787784576,26.636680603027344,25.0,-3.3912644386291504,-7355.26611328125,99.10490417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641659587621688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340926527976989,0.2340971231460571,-4.479774815990822e-06,0.0,0.0001666075841058,0.0,0.0,9.971692085266112,0.0,0.0,0.0,0.2938314974308014,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656178817152977,-1657.7662353515625,304.1546936035156,0.7480064034461975,0.1160894855856895,0.1053612455725669,293.2216186523437,297.1499938964844,293.1499938964844,0.1296320706605911,-2967.966796875,304.157470703125,0.8909686207771301,0.1980784982442855,0.1885923892259597,293.19677734375,297.1499938964844,293.1499938964844,0.1048749014735221,-1849.2242431640625,304.1550598144531,0.8421040773391724,0.1670080423355102,0.1175261884927749,293.2016906738281,297.1499938964844,293.1499938964844,0.1237352713942527,-2859.495849609375,304.1556701660156,0.8797428011894226,0.1909096539020538,0.1817248612642288,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927334576845,-1712.04052734375,297.3643798828125,0.5599342584609985,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443440675735,0.991574227809906,0.991574227809906,1.0,1.0,-0.9861276745796204,0.4237966537475586,0.5623310208320618,0.1841256469488144,0.0,0.0,0.3229223787784576,26.636680603027344,25.0,-3.3912644386291504,-7355.26611328125,99.10490417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641659587621688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340926527976989,0.2340971231460571,-4.479774815990822e-06,0.0,0.0001666075841058,0.0,0.0,9.971692085266112,0.0,0.0,0.0,0.2938314974308014,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648293569684028,-1643.9515380859375,304.1544494628906,0.7462171912193298,0.1151159703731536,0.1044750958681106,293.2206726074219,297.1499938964844,293.1499938964844,0.1283197700977325,-2943.931396484375,304.1571655273437,0.888742208480835,0.1964598000049591,0.1870512068271637,293.1964416503906,297.1499938964844,293.1499938964844,0.104010559618473,-1836.9893798828125,304.1548156738281,0.8405606746673584,0.1658933162689209,0.1167394816875457,293.20123291015625,297.1499938964844,293.1499938964844,0.1227571070194244,-2841.41064453125,304.1554260253906,0.8780959248542786,0.1896898597478866,0.1805615574121475,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316708274185,-1691.1812744140625,297.2878112792969,0.560138463973999,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042886167764663,0.991471827030182,0.991471827030182,1.0,1.0,-0.9808663725852966,0.4212729632854461,0.5595934391021729,0.1833582073450088,0.0,0.0,0.3208791613578796,26.550838470458984,25.0,-1.97628140449524,-7302.9609375,97.8570327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626648157835006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322551012039184,0.2322595715522766,-4.474914021557197e-06,0.0,0.0001650841149967,0.0,0.0,9.87595558166504,0.0,0.0,0.0,0.2934392988681793,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648293569684028,-1643.9515380859375,304.1544494628906,0.7462171912193298,0.1151159703731536,0.1044750958681106,293.2206726074219,297.1499938964844,293.1499938964844,0.1283197700977325,-2943.931396484375,304.1571655273437,0.888742208480835,0.1964598000049591,0.1870512068271637,293.1964416503906,297.1499938964844,293.1499938964844,0.104010559618473,-1836.9893798828125,304.1548156738281,0.8405606746673584,0.1658933162689209,0.1167394816875457,293.20123291015625,297.1499938964844,293.1499938964844,0.1227571070194244,-2841.41064453125,304.1554260253906,0.8780959248542786,0.1896898597478866,0.1805615574121475,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316708274185,-1691.1812744140625,297.2878112792969,0.560138463973999,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042886167764663,0.991471827030182,0.991471827030182,1.0,1.0,-0.9808663725852966,0.4212729632854461,0.5595934391021729,0.1833582073450088,0.0,0.0,0.3208791613578796,26.550838470458984,25.0,-1.97628140449524,-7302.9609375,97.8570327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626648157835006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322551012039184,0.2322595715522766,-4.474914021557197e-06,0.0,0.0001650841149967,0.0,0.0,9.87595558166504,0.0,0.0,0.0,0.2934392988681793,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640688836574554,-1630.659423828125,304.1542358398437,0.7444682717323303,0.1141824796795845,0.1036269515752792,293.2196044921875,297.1499938964844,293.1499938964844,0.1270393580198288,-2920.410888671875,304.15692138671875,0.8865166902542114,0.1948824971914291,0.1855512112379074,293.1959533691406,297.1499938964844,293.1499938964844,0.1031733602285385,-1825.1075439453125,304.15460205078125,0.8390289545059204,0.1648160070180893,0.1159805580973625,293.20068359375,297.1499938964844,293.1499938964844,0.1218049600720405,-2823.760009765625,304.1552124023437,0.8764492869377136,0.1885057240724563,0.179434061050415,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715679250657,-1670.5020751953125,297.2123718261719,0.5603025555610657,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699337720871,0.991372525691986,0.991372525691986,1.0,1.0,-0.9757779240608216,0.4188103973865509,0.556967556476593,0.1826757043600082,0.0,0.0,0.3188794255256653,26.4748592376709,25.0,-1.0964909791946411,-7251.65576171875,96.67210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612838208675384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304755449295044,0.2304800152778625,-4.47033471573377e-06,0.0,0.0001636825618334,0.0,0.0,9.783824920654297,0.0,0.0,0.0,0.2930634915828705,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640688836574554,-1630.659423828125,304.1542358398437,0.7444682717323303,0.1141824796795845,0.1036269515752792,293.2196044921875,297.1499938964844,293.1499938964844,0.1270393580198288,-2920.410888671875,304.15692138671875,0.8865166902542114,0.1948824971914291,0.1855512112379074,293.1959533691406,297.1499938964844,293.1499938964844,0.1031733602285385,-1825.1075439453125,304.15460205078125,0.8390289545059204,0.1648160070180893,0.1159805580973625,293.20068359375,297.1499938964844,293.1499938964844,0.1218049600720405,-2823.760009765625,304.1552124023437,0.8764492869377136,0.1885057240724563,0.179434061050415,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715679250657,-1670.5020751953125,297.2123718261719,0.5603025555610657,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699337720871,0.991372525691986,0.991372525691986,1.0,1.0,-0.9757779240608216,0.4188103973865509,0.556967556476593,0.1826757043600082,0.0,0.0,0.3188794255256653,26.4748592376709,25.0,-1.0964909791946411,-7251.65576171875,96.67210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612838208675384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304755449295044,0.2304800152778625,-4.47033471573377e-06,0.0,0.0001636825618334,0.0,0.0,9.783824920654297,0.0,0.0,0.0,0.2930634915828705,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633330419659614,-1617.829833984375,304.154052734375,0.7427491545677185,0.1132829561829567,0.1028107553720474,293.218505859375,297.1499938964844,293.1499938964844,0.1257885098457336,-2897.3720703125,304.1567077636719,0.8842872381210327,0.1933408677577972,0.1840863078832626,293.19537353515625,297.1499938964844,293.1499938964844,0.102360226213932,-1813.5406494140625,304.1544189453125,0.8375012278556824,0.1637698113918304,0.1152444928884506,293.2000427246094,297.1499938964844,293.1499938964844,0.1208765059709549,-2806.50927734375,304.155029296875,0.8747971057891846,0.1873516589403152,0.1783363372087478,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121798127889,-1649.943603515625,297.13775634765625,0.5604289174079895,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.202883780002594,0.9912731647491456,0.9912731647491456,1.0,1.0,-0.9708345532417296,0.416396826505661,0.5544377565383911,0.182070106267929,0.0,0.0,0.3169049024581909,26.407928466796875,25.0,-0.5087751746177673,-7201.4365234375,95.54180908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.160022035241127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287395000457763,0.2287439703941345,-4.465924575924873e-06,0.0,0.000162402036949,0.0,0.0,9.694360733032228,0.0,0.0,0.0,0.2926990389823913,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633330419659614,-1617.829833984375,304.154052734375,0.7427491545677185,0.1132829561829567,0.1028107553720474,293.218505859375,297.1499938964844,293.1499938964844,0.1257885098457336,-2897.3720703125,304.1567077636719,0.8842872381210327,0.1933408677577972,0.1840863078832626,293.19537353515625,297.1499938964844,293.1499938964844,0.102360226213932,-1813.5406494140625,304.1544189453125,0.8375012278556824,0.1637698113918304,0.1152444928884506,293.2000427246094,297.1499938964844,293.1499938964844,0.1208765059709549,-2806.50927734375,304.155029296875,0.8747971057891846,0.1873516589403152,0.1783363372087478,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121798127889,-1649.943603515625,297.13775634765625,0.5604289174079895,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.202883780002594,0.9912731647491456,0.9912731647491456,1.0,1.0,-0.9708345532417296,0.416396826505661,0.5544377565383911,0.182070106267929,0.0,0.0,0.3169049024581909,26.407928466796875,25.0,-0.5087751746177673,-7201.4365234375,95.54180908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.160022035241127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287395000457763,0.2287439703941345,-4.465924575924873e-06,0.0,0.000162402036949,0.0,0.0,9.694360733032228,0.0,0.0,0.0,0.2926990389823913,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629734843969345,-1611.5726318359375,304.1539611816406,0.7418995499610901,0.1128447651863098,0.102413460612297,293.21795654296875,297.1499938964844,293.1499938964844,0.1251733750104904,-2886.020263671875,304.1565856933594,0.8831713199615479,0.1925824135541916,0.1833658963441848,293.1950378417969,297.1499938964844,293.1499938964844,0.1019617840647697,-1807.8634033203125,304.15435791015625,0.8367382287979126,0.1632571965456009,0.1148840934038162,293.19970703125,297.1499938964844,293.1499938964844,0.1204203963279724,-2798.020751953125,304.1549377441406,0.8739690184593201,0.186784878373146,0.1777975261211395,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827490881085,-1639.7110595703125,297.1007080078125,0.5604791641235352,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661804199219,291.1649169921875,1.0,0.2025518268346786,0.9912234544754028,0.9912234544754028,1.0,1.0,-0.9684120416641236,0.4152063131332397,0.5532057285308838,0.1817941665649414,0.0,0.0,0.3159159123897552,26.377573013305664,25.0,-0.2989142835140228,-7176.6357421875,94.99528503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594345271587371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278774380683899,0.2278818935155868,-4.463759523787303e-06,0.0,0.0001618057867744,0.0,0.0,9.65009593963623,0.0,0.0,0.0,0.2925189137458801,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626189708709716,-1605.411376953125,304.1539001464844,0.7410560250282288,0.1124133840203285,0.1020225510001182,293.2174072265625,297.1499938964844,293.1499938964844,0.1245646923780441,-2874.77392578125,304.156494140625,0.8820553421974182,0.191831350326538,0.1826527118682861,293.1947326660156,297.1499938964844,293.1499938964844,0.1015683338046073,-1802.251708984375,304.1542663574219,0.8359759449958801,0.1627507507801056,0.1145281791687011,293.1993408203125,297.1499938964844,293.1499938964844,0.1199693605303764,-2789.618408203125,304.15484619140625,0.873140275478363,0.1862241774797439,0.1772647053003311,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534613214433,-1629.5013427734375,297.0638122558594,0.5605220198631287,0.050000000745058,0.2284855991601944,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.82989501953125,293.365966796875,291.1649169921875,1.0,0.202226459980011,0.99118173122406,0.99118173122406,1.0,1.0,-0.9660186767578124,0.4140253365039825,0.5519933104515076,0.1815349906682968,0.0,0.0,0.3149238526821136,26.349016189575195,25.0,-0.1384923011064529,-7152.01611328125,94.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588729619979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270163148641586,0.2270207852125167,-4.461609023564961e-06,0.0,0.0001612358464626,0.0,0.0,9.60597324371338,0.0,0.0,0.0,0.2923395335674286,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619245767593383,-1593.366943359375,304.1537475585937,0.7393873333930969,0.1115702912211418,0.1012589111924171,293.2162780761719,297.1499938964844,293.1499938964844,0.1233663782477378,-2852.594482421875,304.1563415527344,0.8798247575759888,0.1903506964445114,0.1812471151351928,293.19403076171875,297.1499938964844,293.1499938964844,0.100795954465866,-1791.2193603515625,304.1541442871094,0.8344542980194092,0.1617555171251297,0.1138290762901306,293.1986389160156,297.1499938964844,293.1499938964844,0.1190822273492813,-2773.068359375,304.1547241210937,0.8714821934700012,0.1851203888654709,0.1762161254882812,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953323572874,-1609.1617431640625,296.9903869628906,0.5605875253677368,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015942335128784,0.9910982847213744,0.9910982847213744,1.0,1.0,-0.9613152742385864,0.4116902649402618,0.5496249794960022,0.1810637414455413,0.0,0.0,0.3129279315471649,26.2968978881836,25.0,0.0484053157269954,-7103.2001953125,93.42029571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578216850757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252940386533737,0.2252984941005706,-4.457336672203383e-06,0.0,0.0001601689436938,0.0,0.0,9.51799774169922,0.0,0.0,0.0,0.2919821441173553,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619245767593383,-1593.366943359375,304.1537475585937,0.7393873333930969,0.1115702912211418,0.1012589111924171,293.2162780761719,297.1499938964844,293.1499938964844,0.1233663782477378,-2852.594482421875,304.1563415527344,0.8798247575759888,0.1903506964445114,0.1812471151351928,293.19403076171875,297.1499938964844,293.1499938964844,0.100795954465866,-1791.2193603515625,304.1541442871094,0.8344542980194092,0.1617555171251297,0.1138290762901306,293.1986389160156,297.1499938964844,293.1499938964844,0.1190822273492813,-2773.068359375,304.1547241210937,0.8714821934700012,0.1851203888654709,0.1762161254882812,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953323572874,-1609.1617431640625,296.9903869628906,0.5605875253677368,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015942335128784,0.9910982847213744,0.9910982847213744,1.0,1.0,-0.9613152742385864,0.4116902649402618,0.5496249794960022,0.1810637414455413,0.0,0.0,0.3129279315471649,26.2968978881836,25.0,0.0484053157269954,-7103.2001953125,93.42029571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578216850757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252940386533737,0.2252984941005706,-4.457336672203383e-06,0.0,0.0001601689436938,0.0,0.0,9.51799774169922,0.0,0.0,0.0,0.2919821441173553,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612491145730018,-1581.68310546875,304.15362548828125,0.7377433776855469,0.1107516959309578,0.1005178987979888,293.2151794433594,297.1499938964844,293.1499938964844,0.1221932843327522,-2830.834228515625,304.1561889648437,0.8775999546051025,0.1888970732688903,0.1798676401376724,293.1933288574219,297.1499938964844,293.1499938964844,0.1000426411628723,-1780.44091796875,304.1540222167969,0.8329383730888367,0.1607823520898819,0.1131458133459091,293.1978759765625,297.1499938964844,293.1499938964844,0.1182150542736053,-2756.863037109375,304.15460205078125,0.8698269128799438,0.1840387433767318,0.1751890182495117,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378134094178,-1588.9454345703125,296.9173583984375,0.5606299042701721,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009845823049545,0.9910147786140442,0.9910147786140442,1.0,1.0,-0.956716001033783,0.4093891680240631,0.5473268032073975,0.1806502342224121,0.0,0.0,0.3109272420406341,26.250612258911133,25.0,0.0218842457979917,-7054.75048828125,92.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568516343832016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235759794712066,0.2235804349184036,-4.453098426893121e-06,0.0,0.0001591844629729,0.0,0.0,9.430563926696776,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612491145730018,-1581.68310546875,304.15362548828125,0.7377433776855469,0.1107516959309578,0.1005178987979888,293.2151794433594,297.1499938964844,293.1499938964844,0.1221932843327522,-2830.834228515625,304.1561889648437,0.8775999546051025,0.1888970732688903,0.1798676401376724,293.1933288574219,297.1499938964844,293.1499938964844,0.1000426411628723,-1780.44091796875,304.1540222167969,0.8329383730888367,0.1607823520898819,0.1131458133459091,293.1978759765625,297.1499938964844,293.1499938964844,0.1182150542736053,-2756.863037109375,304.15460205078125,0.8698269128799438,0.1840387433767318,0.1751890182495117,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378134094178,-1588.9454345703125,296.9173583984375,0.5606299042701721,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009845823049545,0.9910147786140442,0.9910147786140442,1.0,1.0,-0.956716001033783,0.4093891680240631,0.5473268032073975,0.1806502342224121,0.0,0.0,0.3109272420406341,26.250612258911133,25.0,0.0218842457979917,-7054.75048828125,92.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568516343832016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235759794712066,0.2235804349184036,-4.453098426893121e-06,0.0,0.0001591844629729,0.0,0.0,9.430563926696776,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605908669531345,-1570.32763671875,304.15350341796875,0.7361241579055786,0.1099555715918541,0.0997975692152977,293.2140808105469,297.1499938964844,293.1499938964844,0.1210434436798095,-2809.459228515625,304.1560363769531,0.8753847479820251,0.187468484044075,0.178512305021286,293.192626953125,297.1499938964844,293.1499938964844,0.0993067324161529,-1769.893798828125,304.1539001464844,0.8314302563667297,0.1598294824361801,0.1124770417809486,293.1971435546875,297.1499938964844,293.1499938964844,0.1173662319779396,-2740.97412109375,304.15447998046875,0.8681781888008118,0.1829776018857956,0.1741816848516464,293.3642578125,297.1499938964844,293.1499938964844,0.0041808518581092,-1568.8385009765625,296.8446960449219,0.5606537461280823,0.050000000745058,0.2284817546606063,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003949135541916,0.990940809249878,0.990940809249878,1.0,1.0,-0.9522123336791992,0.4071200788021087,0.5450922846794128,0.1802879422903061,0.0,0.0,0.3089290857315063,26.209211349487305,25.0,0.0824857279658317,-7007.3359375,91.45262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559429913759231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218741923570633,0.2218786478042602,-4.448919753485825e-06,0.0,0.0001582623081048,0.0,0.0,9.344268798828123,0.0,0.0,0.0,0.2912770211696625,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605908669531345,-1570.32763671875,304.15350341796875,0.7361241579055786,0.1099555715918541,0.0997975692152977,293.2140808105469,297.1499938964844,293.1499938964844,0.1210434436798095,-2809.459228515625,304.1560363769531,0.8753847479820251,0.187468484044075,0.178512305021286,293.192626953125,297.1499938964844,293.1499938964844,0.0993067324161529,-1769.893798828125,304.1539001464844,0.8314302563667297,0.1598294824361801,0.1124770417809486,293.1971435546875,297.1499938964844,293.1499938964844,0.1173662319779396,-2740.97412109375,304.15447998046875,0.8681781888008118,0.1829776018857956,0.1741816848516464,293.3642578125,297.1499938964844,293.1499938964844,0.0041808518581092,-1568.8385009765625,296.8446960449219,0.5606537461280823,0.050000000745058,0.2284817546606063,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003949135541916,0.990940809249878,0.990940809249878,1.0,1.0,-0.9522123336791992,0.4071200788021087,0.5450922846794128,0.1802879422903061,0.0,0.0,0.3089290857315063,26.209211349487305,25.0,0.0824857279658317,-7007.3359375,91.45262145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559429913759231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218741923570633,0.2218786478042602,-4.448919753485825e-06,0.0,0.0001582623081048,0.0,0.0,9.344268798828123,0.0,0.0,0.0,0.2912770211696625,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599476471543312,-1559.258056640625,304.1534118652344,0.7345297932624817,0.109180599451065,0.0990966707468032,293.2130126953125,297.1499938964844,293.1499938964844,0.1199136078357696,-2788.407958984375,304.1559143066406,0.8731822967529297,0.1860635578632354,0.1771797388792038,293.19189453125,297.1499938964844,293.1499938964844,0.0985855460166931,-1759.53955078125,304.15380859375,0.829931378364563,0.1588957905769348,0.1118219420313835,293.1963806152344,297.1499938964844,293.1499938964844,0.1165328994393348,-2725.34619140625,304.15435791015625,0.8665391206741333,0.181935966014862,0.1731931269168853,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243471205234,-1548.7989501953125,296.7724609375,0.5606621503829956,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,293.3636474609375,291.1651916503906,1.0,0.1998234242200851,0.9908668398857116,0.9908668398857116,1.0,1.0,-0.9477988481521606,0.4048824608325958,0.5429164171218872,0.1799699813127517,0.0,0.0,0.306894451379776,26.17197227478028,25.0,0.2722922563552856,-6960.783203125,90.51776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550788581371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22016341984272,0.2201678603887558,-4.444776550371898e-06,0.0,0.0001573853223817,0.0,0.0,9.257902145385742,0.0,0.0,0.0,0.290926992893219,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599476471543312,-1559.258056640625,304.1534118652344,0.7345297932624817,0.109180599451065,0.0990966707468032,293.2130126953125,297.1499938964844,293.1499938964844,0.1199136078357696,-2788.407958984375,304.1559143066406,0.8731822967529297,0.1860635578632354,0.1771797388792038,293.19189453125,297.1499938964844,293.1499938964844,0.0985855460166931,-1759.53955078125,304.15380859375,0.829931378364563,0.1588957905769348,0.1118219420313835,293.1963806152344,297.1499938964844,293.1499938964844,0.1165328994393348,-2725.34619140625,304.15435791015625,0.8665391206741333,0.181935966014862,0.1731931269168853,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243471205234,-1548.7989501953125,296.7724609375,0.5606621503829956,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,293.3636474609375,291.1651916503906,1.0,0.1998234242200851,0.9908668398857116,0.9908668398857116,1.0,1.0,-0.9477988481521606,0.4048824608325958,0.5429164171218872,0.1799699813127517,0.0,0.0,0.306894451379776,26.17197227478028,25.0,0.2722922563552856,-6960.783203125,90.51776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550788581371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22016341984272,0.2201678603887558,-4.444776550371898e-06,0.0,0.0001573853223817,0.0,0.0,9.257902145385742,0.0,0.0,0.0,0.290926992893219,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.059631623327732,-1553.82958984375,304.15338134765625,0.7337419390678406,0.1088008359074592,0.0987532809376716,293.21246337890625,297.1499938964844,293.1499938964844,0.1193561777472496,-2778.00439453125,304.1558532714844,0.8720867037773132,0.1853697299957275,0.1765217632055282,293.1915283203125,297.1499938964844,293.1499938964844,0.0982304513454437,-1754.4354248046875,304.1537475585937,0.8291858434677124,0.1584360003471374,0.111499398946762,293.1960144042969,297.1499938964844,293.1499938964844,0.116122081875801,-2717.631591796875,304.1543273925781,0.8657240271568298,0.1814223229885101,0.172705739736557,293.3632507324219,297.1499938964844,293.1499938964844,0.0040963101200759,-1538.822509765625,296.73651123046875,0.560661256313324,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995441019535064,0.9908298850059508,0.9908298850059508,1.0,1.0,-0.945625066757202,0.403775691986084,0.5418493747711182,0.1798256635665893,0.0,0.0,0.305858701467514,26.154748916625977,25.0,0.3501878678798675,-6937.7548828125,90.06163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546585708856582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192978411912918,0.2193022817373275,-4.442698354978347e-06,0.0,0.0001569587911944,0.0,0.0,9.214344024658203,0.0,0.0,0.0,0.2907506823539734,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593191459774971,-1548.4683837890625,304.1533203125,0.732960045337677,0.1084258183836937,0.0984142795205116,293.2119445800781,297.1499938964844,293.1499938964844,0.1188035309314727,-2767.67919921875,304.1557922363281,0.870995044708252,0.184681236743927,0.1758689284324646,293.1911926269531,297.1499938964844,293.1499938964844,0.0978788882493972,-1749.378662109375,304.1537170410156,0.8284429311752319,0.1579805314540863,0.1111799627542495,293.1956481933594,297.1499938964844,293.1499938964844,0.1157150641083717,-2709.982177734375,304.1542663574219,0.8649120926856995,0.1809131056070327,0.1722226440906524,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683723054826,-1528.861083984375,296.7006530761719,0.5606575012207031,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992686837911605,0.9908015727996826,0.9908015727996826,1.0,1.0,-0.9434716701507568,0.4026768803596496,0.540794849395752,0.1796897500753402,0.0,0.0,0.3048105835914612,26.138328552246094,25.0,0.4116165041923523,-6914.88916015625,89.61244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.154242917895317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184253185987472,0.218429759144783,-4.440611064637778e-06,0.0,0.0001565369602758,0.0,0.0,9.170520782470703,0.0,0.0,0.0,0.290573388338089,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587042346596717,-1537.93798828125,304.1532287597656,0.731412947177887,0.1076893433928489,0.0977486446499824,293.2109375,297.1499938964844,293.1499938964844,0.1177119836211204,-2747.253173828125,304.1556701660156,0.868823766708374,0.1833194345235824,0.1745778322219848,293.1904602050781,297.1499938964844,293.1499938964844,0.0971858128905296,-1739.400634765625,304.15362548828125,0.8269646167755127,0.1570821106433868,0.1105499267578125,293.19488525390625,297.1499938964844,293.1499938964844,0.1149119362235069,-2694.86962890625,304.1542053222656,0.8632981181144714,0.1799074411392212,0.1712686419486999,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128398686647,-1509.0018310546875,296.6292419433594,0.5606423020362854,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987286657094955,0.990744948387146,0.990744948387146,1.0,1.0,-0.9392227530479432,0.4005022644996643,0.5387204885482788,0.1794388741254806,0.0,0.0,0.3026760518550873,26.10763168334961,25.0,0.4917861521244049,-6869.6083984375,88.73355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534180045127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166589498519897,0.2166633903980255,-4.436409653862938e-06,0.0,0.0001556997740408,0.0,0.0,9.082060813903809,0.0,0.0,0.0,0.2902157008647918,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587042346596717,-1537.93798828125,304.1532287597656,0.731412947177887,0.1076893433928489,0.0977486446499824,293.2109375,297.1499938964844,293.1499938964844,0.1177119836211204,-2747.253173828125,304.1556701660156,0.868823766708374,0.1833194345235824,0.1745778322219848,293.1904602050781,297.1499938964844,293.1499938964844,0.0971858128905296,-1739.400634765625,304.15362548828125,0.8269646167755127,0.1570821106433868,0.1105499267578125,293.19488525390625,297.1499938964844,293.1499938964844,0.1149119362235069,-2694.86962890625,304.1542053222656,0.8632981181144714,0.1799074411392212,0.1712686419486999,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128398686647,-1509.0018310546875,296.6292419433594,0.5606423020362854,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987286657094955,0.990744948387146,0.990744948387146,1.0,1.0,-0.9392227530479432,0.4005022644996643,0.5387204885482788,0.1794388741254806,0.0,0.0,0.3026760518550873,26.10763168334961,25.0,0.4917861521244049,-6869.6083984375,88.73355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534180045127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166589498519897,0.2166633903980255,-4.436409653862938e-06,0.0,0.0001556997740408,0.0,0.0,9.082060813903809,0.0,0.0,0.0,0.2902157008647918,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581025443971157,-1527.659423828125,304.1531677246094,0.7298872470855713,0.1069703251123428,0.0970989689230918,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384518146514,-2727.123291015625,304.15557861328125,0.8666694164276123,0.1819771081209182,0.1733054369688034,293.18975830078125,297.1499938964844,293.1499938964844,0.0965060368180275,-1729.6036376953125,304.153564453125,0.8254963159561157,0.1561998575925827,0.1099313497543335,293.19415283203125,297.1499938964844,293.1499938964844,0.1141233295202255,-2680.007080078125,304.15411376953125,0.8616982698440552,0.1789182871580124,0.1703304797410965,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577684365212,-1489.234619140625,296.5581359863281,0.5606179237365723,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982022821903228,0.9906882643699646,0.9906882643699646,1.0,1.0,-0.9350485801696776,0.3983595371246338,0.536689043045044,0.1792095899581909,0.0,0.0,0.300491988658905,26.07947540283203,25.0,0.5018935799598694,-6824.89794921875,87.87935638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525916159152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148646116256714,0.2148690372705459,-4.432169589563273e-06,0.0,0.0001548610889585,0.0,0.0,8.99254322052002,0.0,0.0,0.0,0.2898540794849396,4.0,0.0,1.0
