time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581025443971157,-1527.659423828125,304.1531677246094,0.7298872470855713,0.1069703251123428,0.0970989689230918,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384518146514,-2727.123291015625,304.15557861328125,0.8666694164276123,0.1819771081209182,0.1733054369688034,293.18975830078125,297.1499938964844,293.1499938964844,0.0965060368180275,-1729.6036376953125,304.153564453125,0.8254963159561157,0.1561998575925827,0.1099313497543335,293.19415283203125,297.1499938964844,293.1499938964844,0.1141233295202255,-2680.007080078125,304.15411376953125,0.8616982698440552,0.1789182871580124,0.1703304797410965,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577684365212,-1489.234619140625,296.5581359863281,0.5606179237365723,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982022821903228,0.9906882643699646,0.9906882643699646,1.0,1.0,-0.9350485801696776,0.3983595371246338,0.536689043045044,0.1792095899581909,0.0,0.0,0.300491988658905,26.07947540283203,25.0,0.5018935799598694,-6824.89794921875,87.87935638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525916159152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148646116256714,0.2148690372705459,-4.432169589563273e-06,0.0,0.0001548610889585,0.0,0.0,8.99254322052002,0.0,0.0,0.0,0.2898540794849396,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.057514376938343,-1517.6368408203125,304.1531066894531,0.7283821702003479,0.1062685698270797,0.0964651256799697,293.208984375,297.1499938964844,293.1499938964844,0.1155831739306449,-2707.296142578125,304.1554870605469,0.8645325303077698,0.1806538850069046,0.1720514893531799,293.1890869140625,297.1499938964844,293.1499938964844,0.0958398729562759,-1719.9945068359375,304.1534729003906,0.8240377902984619,0.1553337424993515,0.1093242391943931,293.1934509277344,297.1499938964844,293.1499938964844,0.1133497059345245,-2665.405517578125,304.1540222167969,0.8601131439208984,0.1779456287622451,0.1694081574678421,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031668566167,-1469.5689697265625,296.4873352050781,0.560584545135498,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976891309022903,0.9906437993049622,0.9906437993049622,1.0,1.0,-0.9309486150741576,0.3962514698505401,0.5346971750259399,0.1789946407079696,0.0,0.0,0.298265665769577,26.053661346435547,25.0,0.4432048797607422,-6780.78857421875,87.0490493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517526805400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213047444820404,0.2130518853664398,-4.427899057191098e-06,0.0,0.0001540096855023,0.0,0.0,8.902227401733398,0.0,0.0,0.0,0.2894895076751709,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.057514376938343,-1517.6368408203125,304.1531066894531,0.7283821702003479,0.1062685698270797,0.0964651256799697,293.208984375,297.1499938964844,293.1499938964844,0.1155831739306449,-2707.296142578125,304.1554870605469,0.8645325303077698,0.1806538850069046,0.1720514893531799,293.1890869140625,297.1499938964844,293.1499938964844,0.0958398729562759,-1719.9945068359375,304.1534729003906,0.8240377902984619,0.1553337424993515,0.1093242391943931,293.1934509277344,297.1499938964844,293.1499938964844,0.1133497059345245,-2665.405517578125,304.1540222167969,0.8601131439208984,0.1779456287622451,0.1694081574678421,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031668566167,-1469.5689697265625,296.4873352050781,0.560584545135498,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976891309022903,0.9906437993049622,0.9906437993049622,1.0,1.0,-0.9309486150741576,0.3962514698505401,0.5346971750259399,0.1789946407079696,0.0,0.0,0.298265665769577,26.053661346435547,25.0,0.4432048797607422,-6780.78857421875,87.0490493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517526805400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213047444820404,0.2130518853664398,-4.427899057191098e-06,0.0,0.0001540096855023,0.0,0.0,8.902227401733398,0.0,0.0,0.0,0.2894895076751709,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569384768605232,-1507.8472900390625,304.15301513671875,0.7268936038017273,0.1055821850895881,0.0958454385399818,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445257425308,-2687.743408203125,304.1553955078125,0.8624109029769897,0.1793473958969116,0.1708137691020965,293.1883850097656,297.1499938964844,293.1499938964844,0.0951863601803779,-1710.5611572265625,304.1534118652344,0.8225865960121155,0.1544823050498962,0.1087275668978691,293.1927490234375,297.1499938964844,293.1499938964844,0.1125900968909263,-2651.048583984375,304.1539611816406,0.8585414290428162,0.1769879162311554,0.1685002595186233,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490113802254,-1450.0023193359375,296.41680908203125,0.5605428814888,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971877366304397,0.9905993342399596,0.9905993342399596,1.0,1.0,-0.9269152879714966,0.3941772878170013,0.5327379703521729,0.1787850111722946,0.0,0.0,0.2960116267204284,26.02985954284668,25.0,0.3417631685733795,-6737.29052734375,86.24030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508945375680923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112196087837219,0.2112240344285965,-4.423622158356011e-06,0.0,0.0001531387824798,0.0,0.0,8.811713218688965,0.0,0.0,0.0,0.2891243100166321,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569384768605232,-1507.8472900390625,304.15301513671875,0.7268936038017273,0.1055821850895881,0.0958454385399818,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445257425308,-2687.743408203125,304.1553955078125,0.8624109029769897,0.1793473958969116,0.1708137691020965,293.1883850097656,297.1499938964844,293.1499938964844,0.0951863601803779,-1710.5611572265625,304.1534118652344,0.8225865960121155,0.1544823050498962,0.1087275668978691,293.1927490234375,297.1499938964844,293.1499938964844,0.1125900968909263,-2651.048583984375,304.1539611816406,0.8585414290428162,0.1769879162311554,0.1685002595186233,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490113802254,-1450.0023193359375,296.41680908203125,0.5605428814888,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971877366304397,0.9905993342399596,0.9905993342399596,1.0,1.0,-0.9269152879714966,0.3941772878170013,0.5327379703521729,0.1787850111722946,0.0,0.0,0.2960116267204284,26.02985954284668,25.0,0.3417631685733795,-6737.29052734375,86.24030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508945375680923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112196087837219,0.2112240344285965,-4.423622158356011e-06,0.0,0.0001531387824798,0.0,0.0,8.811713218688965,0.0,0.0,0.0,0.2891243100166321,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566545873880386,-1503.0302734375,304.1529846191406,0.7261538505554199,0.1052440777420997,0.095540277659893,293.2076110839844,297.1499938964844,293.1499938964844,0.1140307411551475,-2678.0576171875,304.15533447265625,0.8613547682762146,0.1786995381116867,0.1702001839876175,293.1880798339844,297.1499938964844,293.1499938964844,0.0948639065027237,-1705.9046630859375,304.15338134765625,0.8218626976013184,0.1540615558624267,0.1084327548742294,293.1924133300781,297.1499938964844,293.1499938964844,0.1122151166200637,-2643.95361328125,304.1539306640625,0.8577598929405212,0.176514133810997,0.1680511534214019,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220917340368,-1440.254150390625,296.38165283203125,0.5605189800262451,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969409584999084,0.9905770421028136,0.9905770421028136,1.0,1.0,-0.9249207377433776,0.393152505159378,0.5317682027816772,0.1786793023347854,0.0,0.0,0.294878751039505,26.01862144470215,25.0,0.2800670266151428,-6715.7685546875,85.84321594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504576504230499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103054523468017,0.2103098779916763,-4.421489848027704e-06,0.0,0.0001526954001747,0.0,0.0,8.766568183898926,0.0,0.0,0.0,0.2889422476291656,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563734360039234,-1498.2655029296875,304.1529541015625,0.7254180908203125,0.1049092933535575,0.0952382087707519,293.2071533203125,297.1499938964844,293.1499938964844,0.1135230958461761,-2668.47900390625,304.1553039550781,0.8603082895278931,0.1780625730752945,0.1695930659770965,293.187744140625,297.1499938964844,293.1499938964844,0.0945444107055664,-1701.2896728515625,304.1533508300781,0.8211413621902466,0.1536441296339035,0.1081403344869613,293.19207763671875,297.1499938964844,293.1499938964844,0.1118434369564056,-2636.91650390625,304.15386962890625,0.856982946395874,0.1760437041521072,0.1676053404808044,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952859420329,-1430.5330810546875,296.3465576171875,0.5604943037033081,0.050000000745058,0.2284872382879257,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966969072818756,0.9905616044998168,0.9905616044998168,1.0,1.0,-0.9229446053504944,0.3921383321285248,0.530806303024292,0.178572341799736,0.0,0.0,0.2937445640563965,26.00762939453125,25.0,0.2075798362493515,-6694.421875,85.45132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.150015041232109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093930542469024,0.209397479891777,-4.419367087393766e-06,0.0,0.0001522461971035,0.0,0.0,8.721593856811523,0.0,0.0,0.0,0.2887609004974365,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.05581871047616,-1488.8829345703125,304.15289306640625,0.7240630984306335,0.1042487993836402,0.094641588628292,293.2040405273437,297.1499938964844,293.1499938964844,0.1127204596996307,-2653.385009765625,304.15484619140625,0.8587843179702759,0.177235260605812,0.1686389446258545,293.1871032714844,297.1499938964844,293.1499938964844,0.093914121389389,-1692.1846923828125,304.1532897949219,0.8198275566101074,0.1528184860944748,0.1075613722205162,293.19140625,297.1499938964844,293.1499938964844,0.1111098974943161,-2623.017578125,304.15380859375,0.8555750250816345,0.1751119643449783,0.1667216569185257,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419938016682,-1411.1751708984375,296.27655029296875,0.5605515837669373,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962222009897232,0.9905306100845336,0.9905306100845336,1.0,1.0,-0.9193256497383118,0.3902710378170013,0.529054582118988,0.1784018576145172,0.0,0.0,0.2915023565292358,25.970945358276367,25.0,-0.3546139895915985,-6653.18212890625,84.71116638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491151601076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075874507427215,0.2075918614864349,-4.415162038640119e-06,0.0,0.0001513329334557,0.0,0.0,8.632797241210938,0.0,0.0,0.0,0.2884030640125274,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.05581871047616,-1488.8829345703125,304.15289306640625,0.7240630984306335,0.1042487993836402,0.094641588628292,293.2040405273437,297.1499938964844,293.1499938964844,0.1127204596996307,-2653.385009765625,304.15484619140625,0.8587843179702759,0.177235260605812,0.1686389446258545,293.1871032714844,297.1499938964844,293.1499938964844,0.093914121389389,-1692.1846923828125,304.1532897949219,0.8198275566101074,0.1528184860944748,0.1075613722205162,293.19140625,297.1499938964844,293.1499938964844,0.1111098974943161,-2623.017578125,304.15380859375,0.8555750250816345,0.1751119643449783,0.1667216569185257,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419938016682,-1411.1751708984375,296.27655029296875,0.5605515837669373,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962222009897232,0.9905306100845336,0.9905306100845336,1.0,1.0,-0.9193256497383118,0.3902710378170013,0.529054582118988,0.1784018576145172,0.0,0.0,0.2915023565292358,25.970945358276367,25.0,-0.3546139895915985,-6653.18212890625,84.71116638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491151601076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075874507427215,0.2075918614864349,-4.415162038640119e-06,0.0,0.0001513329334557,0.0,0.0,8.632797241210938,0.0,0.0,0.0,0.2884030640125274,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552810057997703,-1479.8255615234375,304.15283203125,0.7229689955711365,0.1036036610603332,0.0940562263131141,293.19830322265625,297.1499938964844,293.1499938964844,0.1124584227800369,-2648.639892578125,304.1536560058594,0.8586540818214417,0.1770328283309936,0.1683347523212433,293.1864624023437,297.1499938964844,293.1499938964844,0.0933043807744979,-1683.388916015625,304.1531982421875,0.818805992603302,0.1520086675882339,0.1069913953542709,293.1907653808594,297.1499938964844,293.1499938964844,0.1103990450501442,-2609.552978515625,304.1537170410156,0.8544872999191284,0.1741944253444671,0.1658490747213363,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895000375807,-1392.1177978515625,296.2064819335937,0.5608536005020142,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957823038101196,0.9904996156692504,0.9904996156692504,1.0,1.0,-0.9165152311325072,0.3887878358364105,0.5277274250984192,0.1783527135848999,0.0,0.0,0.2895147204399109,25.901302337646484,25.0,-1.9981915950775144,-6616.69775390625,84.07533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482066065073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059356570243835,0.2059400677680969,-4.411178451846354e-06,0.0,0.0001504108513472,0.0,0.0,8.551560401916504,0.0,0.0,0.0,0.2880748510360718,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552810057997703,-1479.8255615234375,304.15283203125,0.7229689955711365,0.1036036610603332,0.0940562263131141,293.19830322265625,297.1499938964844,293.1499938964844,0.1124584227800369,-2648.639892578125,304.1536560058594,0.8586540818214417,0.1770328283309936,0.1683347523212433,293.1864624023437,297.1499938964844,293.1499938964844,0.0933043807744979,-1683.388916015625,304.1531982421875,0.818805992603302,0.1520086675882339,0.1069913953542709,293.1907653808594,297.1499938964844,293.1499938964844,0.1103990450501442,-2609.552978515625,304.1537170410156,0.8544872999191284,0.1741944253444671,0.1658490747213363,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895000375807,-1392.1177978515625,296.2064819335937,0.5608536005020142,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957823038101196,0.9904996156692504,0.9904996156692504,1.0,1.0,-0.9165152311325072,0.3887878358364105,0.5277274250984192,0.1783527135848999,0.0,0.0,0.2895147204399109,25.901302337646484,25.0,-1.9981915950775144,-6616.69775390625,84.07533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482066065073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059356570243835,0.2059400677680969,-4.411178451846354e-06,0.0,0.0001504108513472,0.0,0.0,8.551560401916504,0.0,0.0,0.0,0.2880748510360718,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547609217464923,-1471.0926513671875,304.1527404785156,0.721941351890564,0.1029768958687782,0.093486875295639,293.1922912597656,297.1499938964844,293.1499938964844,0.1124256253242492,-2648.236083984375,304.1524963378906,0.8590191006660461,0.1770280450582504,0.1682971864938736,293.185791015625,297.1499938964844,293.1499938964844,0.0927142575383186,-1674.8818359375,304.1531066894531,0.8178513646125793,0.1512183099985122,0.1064345017075538,293.19012451171875,297.1499938964844,293.1499938964844,0.109708122909069,-2596.4599609375,304.15362548828125,0.8534696698188782,0.1732938289642334,0.1649919003248214,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378507502377,-1373.347412109375,296.1366577148437,0.5611944198608398,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.195378839969635,0.9904695749282836,0.9904695749282836,1.0,1.0,-0.9140769839286804,0.3874896466732025,0.5265873670578003,0.1783384084701538,0.0,0.0,0.2878763377666473,25.828519821166992,25.0,-2.647958993911743,-6585.45751953125,83.50699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473149061203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204574704170227,0.2045791149139404,-4.407781489135232e-06,0.0,0.000149505896843,0.0,0.0,8.484596252441406,0.0,0.0,0.0,0.2878023684024811,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547609217464923,-1471.0926513671875,304.1527404785156,0.721941351890564,0.1029768958687782,0.093486875295639,293.1922912597656,297.1499938964844,293.1499938964844,0.1124256253242492,-2648.236083984375,304.1524963378906,0.8590191006660461,0.1770280450582504,0.1682971864938736,293.185791015625,297.1499938964844,293.1499938964844,0.0927142575383186,-1674.8818359375,304.1531066894531,0.8178513646125793,0.1512183099985122,0.1064345017075538,293.19012451171875,297.1499938964844,293.1499938964844,0.109708122909069,-2596.4599609375,304.15362548828125,0.8534696698188782,0.1732938289642334,0.1649919003248214,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378507502377,-1373.347412109375,296.1366577148437,0.5611944198608398,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.195378839969635,0.9904695749282836,0.9904695749282836,1.0,1.0,-0.9140769839286804,0.3874896466732025,0.5265873670578003,0.1783384084701538,0.0,0.0,0.2878763377666473,25.828519821166992,25.0,-2.647958993911743,-6585.45751953125,83.50699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473149061203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204574704170227,0.2045791149139404,-4.407781489135232e-06,0.0,0.000149505896843,0.0,0.0,8.484596252441406,0.0,0.0,0.0,0.2878023684024811,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542520247399807,-1462.5599365234375,304.1526794433594,0.7208912372589111,0.1023664996027946,0.092933177947998,293.1867980957031,297.1499938964844,293.1499938964844,0.1124531701207161,-2648.922607421875,304.1516418457031,0.8594414591789246,0.1770718246698379,0.1683303117752075,293.1851501464844,297.1499938964844,293.1499938964844,0.0921354293823242,-1666.530517578125,304.1530456542969,0.8168632388114929,0.1504459083080291,0.1058908104896545,293.189453125,297.1499938964844,293.1499938964844,0.1090273559093475,-2583.533935546875,304.153564453125,0.8524142503738403,0.1724090427160263,0.1641504019498825,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867462866008,-1354.7042236328125,296.0677185058594,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.195006638765335,0.9904395937919616,0.9904395937919616,1.0,1.0,-0.91177898645401,0.3862724602222442,0.5255064964294434,0.1783090829849243,0.0,0.0,0.2864477932453155,25.76466178894043,25.0,-2.3507113456726074,-6557.1181640625,82.98094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464655697345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034144103527069,0.2034188061952591,-4.404943410918349e-06,0.0,0.0001486439432483,0.0,0.0,8.427743911743164,0.0,0.0,0.0,0.287571370601654,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542520247399807,-1462.5599365234375,304.1526794433594,0.7208912372589111,0.1023664996027946,0.092933177947998,293.1867980957031,297.1499938964844,293.1499938964844,0.1124531701207161,-2648.922607421875,304.1516418457031,0.8594414591789246,0.1770718246698379,0.1683303117752075,293.1851501464844,297.1499938964844,293.1499938964844,0.0921354293823242,-1666.530517578125,304.1530456542969,0.8168632388114929,0.1504459083080291,0.1058908104896545,293.189453125,297.1499938964844,293.1499938964844,0.1090273559093475,-2583.533935546875,304.153564453125,0.8524142503738403,0.1724090427160263,0.1641504019498825,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867462866008,-1354.7042236328125,296.0677185058594,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.195006638765335,0.9904395937919616,0.9904395937919616,1.0,1.0,-0.91177898645401,0.3862724602222442,0.5255064964294434,0.1783090829849243,0.0,0.0,0.2864477932453155,25.76466178894043,25.0,-2.3507113456726074,-6557.1181640625,82.98094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464655697345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034144103527069,0.2034188061952591,-4.404943410918349e-06,0.0,0.0001486439432483,0.0,0.0,8.427743911743164,0.0,0.0,0.0,0.287571370601654,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540009923279285,-1458.354736328125,304.15264892578125,0.7203480005264282,0.1020665168762207,0.09266147762537,293.184326171875,297.1499938964844,293.1499938964844,0.1124710962176323,-2649.32470703125,304.1513061523437,0.8596275448799133,0.1770940274000167,0.168351411819458,293.184814453125,297.1499938964844,293.1499938964844,0.0918495133519172,-1662.402587890625,304.15301513671875,0.8163464069366455,0.1500655710697174,0.1056234091520309,293.18914794921875,297.1499938964844,293.1499938964844,0.1086901575326919,-2577.121826171875,304.1535339355469,0.8518621921539307,0.1719719618558883,0.1637350767850875,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614061634987,-1345.433349609375,296.0335388183594,0.5616059899330139,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948307752609253,0.9904245734214784,0.9904245734214784,1.0,1.0,-0.910654366016388,0.385682076215744,0.5249723196029663,0.178281545639038,0.0,0.0,0.2857910394668579,25.73702049255371,25.0,-2.0869083404541016,-6543.57958984375,82.7298812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1460625976324081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028864175081253,0.2028908133506775,-4.403675575304078e-06,0.0,0.0001482349762227,0.0,0.0,8.401954650878906,0.0,0.0,0.0,0.2874668538570404,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537517480552196,-1454.1820068359375,304.1526184082031,0.7197906374931335,0.1017692983150482,0.0923925787210464,293.1820373535156,297.1499938964844,293.1499938964844,0.1124866381287574,-2649.669921875,304.15106201171875,0.8597860932350159,0.1771110892295837,0.1683694720268249,293.1844787597656,297.1499938964844,293.1499938964844,0.0915654972195625,-1658.3004150390625,304.1529846191406,0.8158125877380371,0.1496884226799011,0.1053584963083267,293.1888427734375,297.1499938964844,293.1499938964844,0.1083547621965408,-2570.7373046875,304.15350341796875,0.8512929081916809,0.1715378314256668,0.1633228212594986,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361659247428,-1336.182373046875,295.9995422363281,0.5617078542709351,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946605592966079,0.990409255027771,0.990409255027771,1.0,1.0,-0.909536838531494,0.3850999474525451,0.5244369506835938,0.1782428175210952,0.0,0.0,0.2851625084877014,25.71216583251953,25.0,-1.8049012422561648,-6530.3251953125,82.48492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1456754803657531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023845613002777,0.2023889720439911,-4.40248140876065e-06,0.0,0.0001478420890634,0.0,0.0,8.377487182617188,0.0,0.0,0.0,0.2873678505420685,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532575361430645,-1445.9161376953125,304.152587890625,0.7186300158500671,0.1011817902326583,0.0918617621064186,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002577900886,-2650.00048828125,304.15069580078125,0.8600006699562073,0.1771170198917389,0.1683840900659561,293.1838684082031,297.1499938964844,293.1499938964844,0.0910021886229515,-1650.1600341796875,304.1529235839844,0.814691424369812,0.148942232131958,0.1048349067568779,293.188232421875,297.1499938964844,293.1499938964844,0.1076886802911758,-2558.04052734375,304.1534423828125,0.8501012921333313,0.1706771701574325,0.1625062525272369,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859657753258,-1317.7366943359375,295.9320373535156,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943343132734298,0.9903785586357116,0.9903785586357116,1.0,1.0,-0.9073033928871156,0.3839527666568756,0.5233505964279175,0.1781249046325683,0.0,0.0,0.2839680016040802,25.67043685913086,25.0,-1.2767269611358645,-6504.400390625,82.00907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449503004550933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014396637678146,0.2014440596103668,-4.400263605930377e-06,0.0,0.0001471061259508,0.0,0.0,8.33153247833252,0.0,0.0,0.0,0.2871821820735931,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532575361430645,-1445.9161376953125,304.152587890625,0.7186300158500671,0.1011817902326583,0.0918617621064186,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002577900886,-2650.00048828125,304.15069580078125,0.8600006699562073,0.1771170198917389,0.1683840900659561,293.1838684082031,297.1499938964844,293.1499938964844,0.0910021886229515,-1650.1600341796875,304.1529235839844,0.814691424369812,0.148942232131958,0.1048349067568779,293.188232421875,297.1499938964844,293.1499938964844,0.1076886802911758,-2558.04052734375,304.1534423828125,0.8501012921333313,0.1706771701574325,0.1625062525272369,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859657753258,-1317.7366943359375,295.9320373535156,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943343132734298,0.9903785586357116,0.9903785586357116,1.0,1.0,-0.9073033928871156,0.3839527666568756,0.5233505964279175,0.1781249046325683,0.0,0.0,0.2839680016040802,25.67043685913086,25.0,-1.2767269611358645,-6504.400390625,82.00907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1449503004550933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014396637678146,0.2014440596103668,-4.400263605930377e-06,0.0,0.0001471061259508,0.0,0.0,8.33153247833252,0.0,0.0,0.0,0.2871821820735931,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527679100632667,-1437.737548828125,304.15252685546875,0.7174019813537598,0.1006016731262207,0.0913385599851608,293.1747741699219,297.1499938964844,293.1499938964844,0.1124744564294815,-2649.55078125,304.1505126953125,0.8600448966026306,0.1770657449960708,0.1683505773544311,293.1832580566406,297.1499938964844,293.1499938964844,0.0904442146420478,-1642.09228515625,304.15289306640625,0.8134938478469849,0.1482048779726028,0.104318268597126,293.1876525878906,297.1499938964844,293.1499938964844,0.1070282533764839,-2545.4287109375,304.15338134765625,0.8488369584083557,0.1698251068592071,0.1616987138986587,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361160360276,-1299.3636474609375,295.86505126953125,0.5619387030601501,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940231472253799,0.9903479218482972,0.9903479218482972,1.0,1.0,-0.905043125152588,0.3828170299530029,0.5222260355949402,0.1779429763555526,0.0,0.0,0.2828321754932403,25.63900184631348,25.0,-0.843360185623169,-6478.9951171875,81.5460433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442919224500656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005511075258255,0.2005555033683776,-4.398211331135826e-06,0.0,0.0001464379602111,0.0,0.0,8.288450241088867,0.0,0.0,0.0,0.28700852394104,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527679100632667,-1437.737548828125,304.15252685546875,0.7174019813537598,0.1006016731262207,0.0913385599851608,293.1747741699219,297.1499938964844,293.1499938964844,0.1124744564294815,-2649.55078125,304.1505126953125,0.8600448966026306,0.1770657449960708,0.1683505773544311,293.1832580566406,297.1499938964844,293.1499938964844,0.0904442146420478,-1642.09228515625,304.15289306640625,0.8134938478469849,0.1482048779726028,0.104318268597126,293.1876525878906,297.1499938964844,293.1499938964844,0.1070282533764839,-2545.4287109375,304.15338134765625,0.8488369584083557,0.1698251068592071,0.1616987138986587,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361160360276,-1299.3636474609375,295.86505126953125,0.5619387030601501,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940231472253799,0.9903479218482972,0.9903479218482972,1.0,1.0,-0.905043125152588,0.3828170299530029,0.5222260355949402,0.1779429763555526,0.0,0.0,0.2828321754932403,25.63900184631348,25.0,-0.843360185623169,-6478.9951171875,81.5460433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442919224500656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005511075258255,0.2005555033683776,-4.398211331135826e-06,0.0,0.0001464379602111,0.0,0.0,8.288450241088867,0.0,0.0,0.0,0.28700852394104,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522815361618995,-1429.6241455078125,304.1524963378906,0.716101348400116,0.1000270545482635,0.0908211320638656,293.1723327636719,297.1499938964844,293.1499938964844,0.1123926118016243,-2648.01171875,304.1504821777344,0.8598870038986206,0.1769366562366485,0.1682489812374115,293.1827087402344,297.1499938964844,293.1499938964844,0.0898903161287307,-1634.080322265625,304.15283203125,0.8122159838676453,0.1474743038415908,0.1038070619106292,293.1871337890625,297.1499938964844,293.1499938964844,0.106372557580471,-2532.8857421875,304.1533508300781,0.8474999070167542,0.1689798235893249,0.1608984917402267,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865864388644,-1281.057861328125,295.7984924316406,0.5619491934776306,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937225311994552,0.9903203845024108,0.9903203845024108,1.0,1.0,-0.902725875377655,0.3816812634468078,0.5210446119308472,0.1776859760284423,0.0,0.0,0.2817280292510986,25.617162704467773,25.0,-0.494372695684433,-6453.89892578125,81.08918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436971127986908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996965110301971,0.1997009068727493,-4.396266831463436e-06,0.0,0.0001458343031117,0.0,0.0,8.247130393981934,0.0,0.0,0.0,0.2868422865867615,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522815361618995,-1429.6241455078125,304.1524963378906,0.716101348400116,0.1000270545482635,0.0908211320638656,293.1723327636719,297.1499938964844,293.1499938964844,0.1123926118016243,-2648.01171875,304.1504821777344,0.8598870038986206,0.1769366562366485,0.1682489812374115,293.1827087402344,297.1499938964844,293.1499938964844,0.0898903161287307,-1634.080322265625,304.15283203125,0.8122159838676453,0.1474743038415908,0.1038070619106292,293.1871337890625,297.1499938964844,293.1499938964844,0.106372557580471,-2532.8857421875,304.1533508300781,0.8474999070167542,0.1689798235893249,0.1608984917402267,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865864388644,-1281.057861328125,295.7984924316406,0.5619491934776306,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937225311994552,0.9903203845024108,0.9903203845024108,1.0,1.0,-0.902725875377655,0.3816812634468078,0.5210446119308472,0.1776859760284423,0.0,0.0,0.2817280292510986,25.617162704467773,25.0,-0.494372695684433,-6453.89892578125,81.08918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436971127986908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996965110301971,0.1997009068727493,-4.396266831463436e-06,0.0,0.0001458343031117,0.0,0.0,8.247130393981934,0.0,0.0,0.0,0.2868422865867615,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517972446978092,-1421.556396484375,304.1524658203125,0.7147229909896851,0.0994563624262809,0.0903080031275749,293.1706848144531,297.1499938964844,293.1499938964844,0.1122383549809455,-2645.077392578125,304.15057373046875,0.8594962358474731,0.1767091304063797,0.1680597215890884,293.1822204589844,297.1499938964844,293.1499938964844,0.089339330792427,-1626.1083984375,304.1528015136719,0.8108542561531067,0.1467487514019012,0.1032999753952026,293.1866149902344,297.1499938964844,293.1499938964844,0.105720654129982,-2520.394775390625,304.1533203125,0.8460907340049744,0.1681398302316665,0.1601040363311767,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373227342963,-1262.8035888671875,295.7323303222656,0.5618918538093567,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934281438589096,0.9902929067611694,0.9902929067611694,1.0,1.0,-0.9003230333328247,0.3805344700813293,0.5197885632514954,0.1773430109024047,0.0,0.0,0.2806308567523956,25.60426139831543,25.0,-0.2005456089973449,-6428.94189453125,80.6323013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431586891412735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988560259342193,0.1988604217767715,-4.39438144894666e-06,0.0,0.0001452878786949,0.0,0.0,8.2066011428833,0.0,0.0,0.0,0.2866795361042022,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517972446978092,-1421.556396484375,304.1524658203125,0.7147229909896851,0.0994563624262809,0.0903080031275749,293.1706848144531,297.1499938964844,293.1499938964844,0.1122383549809455,-2645.077392578125,304.15057373046875,0.8594962358474731,0.1767091304063797,0.1680597215890884,293.1822204589844,297.1499938964844,293.1499938964844,0.089339330792427,-1626.1083984375,304.1528015136719,0.8108542561531067,0.1467487514019012,0.1032999753952026,293.1866149902344,297.1499938964844,293.1499938964844,0.105720654129982,-2520.394775390625,304.1533203125,0.8460907340049744,0.1681398302316665,0.1601040363311767,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373227342963,-1262.8035888671875,295.7323303222656,0.5618918538093567,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934281438589096,0.9902929067611694,0.9902929067611694,1.0,1.0,-0.9003230333328247,0.3805344700813293,0.5197885632514954,0.1773430109024047,0.0,0.0,0.2806308567523956,25.60426139831543,25.0,-0.2005456089973449,-6428.94189453125,80.6323013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431586891412735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988560259342193,0.1988604217767715,-4.39438144894666e-06,0.0,0.0001452878786949,0.0,0.0,8.2066011428833,0.0,0.0,0.0,0.2866795361042022,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515555702149868,-1417.5343017578125,304.1524658203125,0.7140027284622192,0.0991721004247665,0.0900526717305183,293.1701354980469,297.1499938964844,293.1499938964844,0.1121286302804946,-2642.98388671875,304.1506652832031,0.8592028021812439,0.1765516102313995,0.1679256707429886,293.1819763183594,297.1499938964844,293.1499938964844,0.0890646055340766,-1622.1328125,304.1528015136719,0.8101403117179871,0.1463874131441116,0.1030476465821266,293.1864013671875,297.1499938964844,293.1499938964844,0.1053958609700203,-2514.163818359375,304.1533203125,0.8453589677810669,0.1677214354276657,0.1597085744142532,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127872738987,-1253.6956787109375,295.6993408203125,0.561837911605835,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.3481750488281,291.1583251953125,1.0,0.1932820379734039,0.9902791380882264,0.9902791380882264,1.0,1.0,-0.8990802764892578,0.3799534738063812,0.5191267728805542,0.1771358549594879,0.0,0.0,0.2800773978233337,25.601015090942383,25.0,-0.0664675012230873,-6416.46484375,80.40198516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429077237844467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984352767467498,0.198439672589302,-4.39344739788794e-06,0.0,0.0001450331619707,0.0,0.0,8.186352729797363,0.0,0.0,0.0,0.2865983247756958,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513140521943569,-1413.5174560546875,304.1524658203125,0.7132605314254761,0.0988883450627327,0.0897979885339737,293.1698303222656,297.1499938964844,293.1499938964844,0.1119938939809799,-2640.411376953125,304.1507873535156,0.8588376045227051,0.1763609051704406,0.16776143014431,293.1817321777344,297.1499938964844,293.1499938964844,0.0887902230024337,-1618.161865234375,304.1528015136719,0.8094033598899841,0.1460267603397369,0.1027959659695625,293.1861877441406,297.1499938964844,293.1499938964844,0.1050716862082481,-2507.939453125,304.1532897949219,0.8446090221405029,0.1673038601875305,0.1593141108751297,293.3475646972656,297.1499938964844,293.1499938964844,0.0032882972154766,-1244.5941162109375,295.6664428710937,0.5617671608924866,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931359320878982,0.9902699589729308,0.9902699589729308,1.0,1.0,-0.8978046774864197,0.3793653845787048,0.5184392929077148,0.1769031882286071,0.0,0.0,0.2795162200927734,25.599842071533203,25.0,0.0619329884648323,-6403.95556640625,80.16938018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1426669806241989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980108320713043,0.1980152279138565,-4.392511527839815e-06,0.0,0.000144788849866,0.0,0.0,8.165952682495117,0.0,0.0,0.0,0.2865165770053863,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508310496807098,-1405.4925537109375,304.1524353027344,0.7117108702659607,0.0983218625187873,0.0892899334430694,293.16973876953125,297.1499938964844,293.1499938964844,0.1116488724946975,-2633.818115234375,304.1510925292969,0.8578964471817017,0.1758779287338256,0.1673415899276733,293.18133544921875,297.1499938964844,293.1499938964844,0.0882419869303703,-1610.2274169921875,304.1527709960937,0.8078621625900269,0.1453069448471069,0.102293960750103,293.1857604980469,297.1499938964844,293.1499938964844,0.104424774646759,-2495.504150390625,304.1532897949219,0.8430588245391846,0.1664705723524093,0.1585273891687393,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394514419138,-1226.411376953125,295.6007995605469,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928420662879943,0.9902515411376952,0.9902515411376952,1.0,1.0,-0.8951513767242432,0.3781672418117523,0.5169841051101685,0.1763577759265899,0.0,0.0,0.2783632576465606,25.6029109954834,25.0,0.2928354442119598,-6378.78369140625,79.69556427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422071903944015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971443444490432,0.1971487253904342,-4.390617505123373e-06,0.0,0.0001443222281523,0.0,0.0,8.124382019042969,0.0,0.0,0.0,0.2863501906394958,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508310496807098,-1405.4925537109375,304.1524353027344,0.7117108702659607,0.0983218625187873,0.0892899334430694,293.16973876953125,297.1499938964844,293.1499938964844,0.1116488724946975,-2633.818115234375,304.1510925292969,0.8578964471817017,0.1758779287338256,0.1673415899276733,293.18133544921875,297.1499938964844,293.1499938964844,0.0882419869303703,-1610.2274169921875,304.1527709960937,0.8078621625900269,0.1453069448471069,0.102293960750103,293.1857604980469,297.1499938964844,293.1499938964844,0.104424774646759,-2495.504150390625,304.1532897949219,0.8430588245391846,0.1664705723524093,0.1585273891687393,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394514419138,-1226.411376953125,295.6007995605469,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928420662879943,0.9902515411376952,0.9902515411376952,1.0,1.0,-0.8951513767242432,0.3781672418117523,0.5169841051101685,0.1763577759265899,0.0,0.0,0.2783632576465606,25.6029109954834,25.0,0.2928354442119598,-6378.78369140625,79.69556427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422071903944015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971443444490432,0.1971487253904342,-4.390617505123373e-06,0.0,0.0001443222281523,0.0,0.0,8.124382019042969,0.0,0.0,0.0,0.2863501906394958,4.0,0.0,1.0
