time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.050347700715065,-1397.47265625,304.1524353027344,0.7100645303726196,0.0977561101317405,0.0887831300497055,293.1704406738281,297.1499938964844,293.1499938964844,0.1111841946840286,-2624.932373046875,304.1515197753906,0.8566324710845947,0.1752354949712753,0.1667767018079757,293.18096923828125,297.1499938964844,293.1499938964844,0.0876940190792083,-1602.2967529296875,304.1527709960937,0.8062223196029663,0.1445882767438888,0.1017932742834091,293.1853942871094,297.1499938964844,293.1499938964844,0.103779450058937,-2483.07958984375,304.1532592773437,0.8414379954338074,0.1656390875577926,0.1577430218458175,293.345703125,297.1499938964844,293.1499938964844,0.0031907747033983,-1208.2547607421875,295.535400390625,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925430446863174,0.9902331829071044,0.9902331829071044,1.0,1.0,-0.8923322558403015,0.3769282698631286,0.5154040455818176,0.1756953597068786,0.0,0.0,0.2771546542644501,25.61338233947754,25.0,0.5007819533348083,-6353.259765625,79.2054214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417668163776397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962432116270065,0.1962475925683975,-4.388668003230123e-06,0.0,0.0001438752951798,0.0,0.0,8.081252098083496,0.0,0.0,0.0,0.2861778140068054,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.050347700715065,-1397.47265625,304.1524353027344,0.7100645303726196,0.0977561101317405,0.0887831300497055,293.1704406738281,297.1499938964844,293.1499938964844,0.1111841946840286,-2624.932373046875,304.1515197753906,0.8566324710845947,0.1752354949712753,0.1667767018079757,293.18096923828125,297.1499938964844,293.1499938964844,0.0876940190792083,-1602.2967529296875,304.1527709960937,0.8062223196029663,0.1445882767438888,0.1017932742834091,293.1853942871094,297.1499938964844,293.1499938964844,0.103779450058937,-2483.07958984375,304.1532592773437,0.8414379954338074,0.1656390875577926,0.1577430218458175,293.345703125,297.1499938964844,293.1499938964844,0.0031907747033983,-1208.2547607421875,295.535400390625,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925430446863174,0.9902331829071044,0.9902331829071044,1.0,1.0,-0.8923322558403015,0.3769282698631286,0.5154040455818176,0.1756953597068786,0.0,0.0,0.2771546542644501,25.61338233947754,25.0,0.5007819533348083,-6353.259765625,79.2054214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417668163776397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962432116270065,0.1962475925683975,-4.388668003230123e-06,0.0,0.0001438752951798,0.0,0.0,8.081252098083496,0.0,0.0,0.0,0.2861778140068054,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.049863863736391,-1389.4564208984375,304.1524353027344,0.7083041071891785,0.0971903651952743,0.0882769525051117,293.1720275878906,297.1499938964844,293.1499938964844,0.1105780750513076,-2613.334716796875,304.1520080566406,0.8549919128417969,0.1743971705436706,0.1660390347242355,293.1806335449219,297.1499938964844,293.1499938964844,0.0871462151408195,-1594.3702392578125,304.1527404785156,0.8044726252555847,0.143869936466217,0.1012932881712913,293.18505859375,297.1499938964844,293.1499938964844,0.10313580930233,-2470.66943359375,304.1532592773437,0.8397375345230103,0.1648086607456207,0.1569602787494659,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422018073499,-1190.1055908203125,295.4700927734375,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922352612018585,0.9902222156524658,0.9902222156524658,1.0,1.0,-0.8893120884895325,0.3756493926048279,0.5136626958847046,0.1748678386211395,0.0,0.0,0.2758829593658447,25.631391525268555,25.0,0.5251452326774597,-6327.43212890625,78.69316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413325816392898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952981799840927,0.1953025609254837,-4.386636646813713e-06,0.0,0.0001434346049791,0.0,0.0,8.036115646362305,0.0,0.0,0.0,0.285997599363327,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.049863863736391,-1389.4564208984375,304.1524353027344,0.7083041071891785,0.0971903651952743,0.0882769525051117,293.1720275878906,297.1499938964844,293.1499938964844,0.1105780750513076,-2613.334716796875,304.1520080566406,0.8549919128417969,0.1743971705436706,0.1660390347242355,293.1806335449219,297.1499938964844,293.1499938964844,0.0871462151408195,-1594.3702392578125,304.1527404785156,0.8044726252555847,0.143869936466217,0.1012932881712913,293.18505859375,297.1499938964844,293.1499938964844,0.10313580930233,-2470.66943359375,304.1532592773437,0.8397375345230103,0.1648086607456207,0.1569602787494659,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422018073499,-1190.1055908203125,295.4700927734375,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922352612018585,0.9902222156524658,0.9902222156524658,1.0,1.0,-0.8893120884895325,0.3756493926048279,0.5136626958847046,0.1748678386211395,0.0,0.0,0.2758829593658447,25.631391525268555,25.0,0.5251452326774597,-6327.43212890625,78.69316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413325816392898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952981799840927,0.1953025609254837,-4.386636646813713e-06,0.0,0.0001434346049791,0.0,0.0,8.036115646362305,0.0,0.0,0.0,0.285997599363327,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493804849684238,-1381.462646484375,304.1524353027344,0.7064192891120911,0.0966237857937812,0.0877708047628402,293.1747131347656,297.1499938964844,293.1499938964844,0.1097855344414711,-2598.157470703125,304.1526794433594,0.8528558015823364,0.173297107219696,0.1650695949792862,293.18035888671875,297.1499938964844,293.1499938964844,0.0866001099348068,-1586.4736328125,304.1527404785156,0.8026067614555359,0.1431512087583542,0.1007936149835586,293.1847839355469,297.1499938964844,293.1499938964844,0.1024958193302154,-2458.316650390625,304.1532287597656,0.8379362225532532,0.1639786958694458,0.1561787128448486,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938554555177,-1172.0233154296875,295.4046936035156,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919141262769699,0.9902112483978271,0.9902112483978271,1.0,1.0,-0.8860189318656921,0.3743106126785278,0.5117083787918091,0.1738303005695343,0.0,0.0,0.274591863155365,25.65879821777344,25.0,0.3189336955547333,-6301.66845703125,78.14927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408928483724594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943323910236358,0.1943367719650268,-4.384540261526126e-06,0.0,0.0001429883268428,0.0,0.0,7.990026473999023,0.0,0.0,0.0,0.2858135104179382,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493804849684238,-1381.462646484375,304.1524353027344,0.7064192891120911,0.0966237857937812,0.0877708047628402,293.1747131347656,297.1499938964844,293.1499938964844,0.1097855344414711,-2598.157470703125,304.1526794433594,0.8528558015823364,0.173297107219696,0.1650695949792862,293.18035888671875,297.1499938964844,293.1499938964844,0.0866001099348068,-1586.4736328125,304.1527404785156,0.8026067614555359,0.1431512087583542,0.1007936149835586,293.1847839355469,297.1499938964844,293.1499938964844,0.1024958193302154,-2458.316650390625,304.1532287597656,0.8379362225532532,0.1639786958694458,0.1561787128448486,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938554555177,-1172.0233154296875,295.4046936035156,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919141262769699,0.9902112483978271,0.9902112483978271,1.0,1.0,-0.8860189318656921,0.3743106126785278,0.5117083787918091,0.1738303005695343,0.0,0.0,0.274591863155365,25.65879821777344,25.0,0.3189336955547333,-6301.66845703125,78.14927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408928483724594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943323910236358,0.1943367719650268,-4.384540261526126e-06,0.0,0.0001429883268428,0.0,0.0,7.990026473999023,0.0,0.0,0.0,0.2858135104179382,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491384156048297,-1377.46435546875,304.1524353027344,0.7054325938224792,0.0963398516178131,0.0875174552202224,293.1764831542969,297.1499938964844,293.1499938964844,0.1093033105134964,-2588.91455078125,304.1530456542969,0.8515677452087402,0.1726332157850265,0.1644787043333053,293.18023681640625,297.1499938964844,293.1499938964844,0.0863270834088325,-1582.527099609375,304.1527404785156,0.8016273975372314,0.1427913457155227,0.1005436778068542,293.1846618652344,297.1499938964844,293.1499938964844,0.1021765992045402,-2452.149169921875,304.1532287597656,0.8369947075843811,0.1635636389255523,0.155788168311119,293.3439025878906,297.1499938964844,293.1499938964844,0.003069669008255,-1162.96875,295.3719482421875,0.560347855091095,0.050000000745058,0.2284926176071167,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917465776205063,0.9902057647705078,0.9902057647705078,1.0,1.0,-0.884246289730072,0.3736067712306976,0.5106395483016968,0.1732313930988311,0.0,0.0,0.2739409208297729,25.67635726928711,25.0,0.2936464548110962,-6288.83740234375,77.86195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1406677812337875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938485205173492,0.1938529163599014,-4.383487521408824e-06,0.0,0.0001427599199814,0.0,0.0,7.966960430145264,0.0,0.0,0.0,0.2857212722301483,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.048895739018917,-1373.4586181640625,304.1524353027344,0.7044212222099304,0.0960553884506225,0.0872638076543808,293.1784973144531,297.1499938964844,293.1499938964844,0.1087682098150253,-2578.650146484375,304.1534729003906,0.8501495122909546,0.1719007045030594,0.1638230085372924,293.1801147460937,297.1499938964844,293.1499938964844,0.0860535874962806,-1578.5743408203125,304.1527404785156,0.8006223440170288,0.1424309760332107,0.1002935543656349,293.1845397949219,297.1499938964844,293.1499938964844,0.1018573641777038,-2445.976806640625,304.1532287597656,0.8360311388969421,0.1631483733654022,0.1553976386785507,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455230735242,-1153.922119140625,295.3392333984375,0.5600851774215698,0.050000000745058,0.2285009026527404,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915741115808487,0.9902091026306152,0.9902091026306152,1.0,1.0,-0.88239586353302,0.3728814125061035,0.5095144510269165,0.1725845485925674,0.0,0.0,0.2732802033424377,25.6959171295166,25.0,0.3159390985965729,-6275.96484375,77.56478118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1404384076595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933604627847671,0.1933648437261581,-4.382431598060066e-06,0.0,0.0001425271329935,0.0,0.0,7.943724155426025,0.0,0.0,0.0,0.2856284081935882,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484085530042648,-1365.4251708984375,304.1524353027344,0.7023295164108276,0.0954848080873489,0.0867554172873497,293.1831970214844,297.1499938964844,293.1499938964844,0.1075390428304672,-2555.04150390625,304.15435791015625,0.8469287753105164,0.1702261716127395,0.1623157411813736,293.1799011230469,297.1499938964844,293.1499938964844,0.0855051800608635,-1570.650634765625,304.1527404785156,0.7985414266586304,0.141708642244339,0.09979248046875,293.184326171875,297.1499938964844,293.1499938964844,0.101218968629837,-2433.61962890625,304.1531982421875,0.8340434432029724,0.1623171716928482,0.1546163260936737,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972356278449,-1135.8109130859375,295.2737731933594,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912130713462829,0.9902158975601196,0.9902158975601196,1.0,1.0,-0.878459632396698,0.3713648617267608,0.5070947408676147,0.1711467653512954,0.0,0.0,0.2719272673130035,25.74030303955078,25.0,0.3743101954460144,-6249.943359375,76.9397964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399639248847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923654526472091,0.1923698335886001,-4.38029474025825e-06,0.0,0.0001420455810148,0.0,0.0,7.896439075469971,0.0,0.0,0.0,0.2854396402835846,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484085530042648,-1365.4251708984375,304.1524353027344,0.7023295164108276,0.0954848080873489,0.0867554172873497,293.1831970214844,297.1499938964844,293.1499938964844,0.1075390428304672,-2555.04150390625,304.15435791015625,0.8469287753105164,0.1702261716127395,0.1623157411813736,293.1799011230469,297.1499938964844,293.1499938964844,0.0855051800608635,-1570.650634765625,304.1527404785156,0.7985414266586304,0.141708642244339,0.09979248046875,293.184326171875,297.1499938964844,293.1499938964844,0.101218968629837,-2433.61962890625,304.1531982421875,0.8340434432029724,0.1623171716928482,0.1546163260936737,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972356278449,-1135.8109130859375,295.2737731933594,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912130713462829,0.9902158975601196,0.9902158975601196,1.0,1.0,-0.878459632396698,0.3713648617267608,0.5070947408676147,0.1711467653512954,0.0,0.0,0.2719272673130035,25.74030303955078,25.0,0.3743101954460144,-6249.943359375,76.9397964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399639248847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923654526472091,0.1923698335886001,-4.38029474025825e-06,0.0,0.0001420455810148,0.0,0.0,7.896439075469971,0.0,0.0,0.0,0.2854396402835846,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479186177253723,-1357.35693359375,304.1524353027344,0.7001535296440125,0.0949117168784141,0.0862452387809753,293.1887512207031,297.1499938964844,293.1499938964844,0.1060871705412864,-2527.098388671875,304.15533447265625,0.8431848883628845,0.1682626008987426,0.1605333089828491,293.17974853515625,297.1499938964844,293.1499938964844,0.0849544033408165,-1562.6962890625,304.1527404785156,0.7963746190071106,0.1409835964441299,0.099289946258068,293.18414306640625,297.1499938964844,293.1499938964844,0.1005803570151329,-2421.239990234375,304.1531982421875,0.8319828510284424,0.1614846736192703,0.1538343280553817,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489553999155,-1117.677734375,295.208251953125,0.5588623285293579,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908270716667175,0.990222692489624,0.990222692489624,1.0,1.0,-0.8741909265518188,0.3697471618652344,0.5044437646865845,0.1695264279842376,0.0,0.0,0.2705245018005371,25.790769577026367,25.0,0.4828853011131286,-6223.36376953125,76.27007293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394627392292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913409084081649,0.1913452893495559,-4.37810922448989e-06,0.0,0.0001415369479218,0.0,0.0,7.847859382629394,0.0,0.0,0.0,0.2852458953857422,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479186177253723,-1357.35693359375,304.1524353027344,0.7001535296440125,0.0949117168784141,0.0862452387809753,293.1887512207031,297.1499938964844,293.1499938964844,0.1060871705412864,-2527.098388671875,304.15533447265625,0.8431848883628845,0.1682626008987426,0.1605333089828491,293.17974853515625,297.1499938964844,293.1499938964844,0.0849544033408165,-1562.6962890625,304.1527404785156,0.7963746190071106,0.1409835964441299,0.099289946258068,293.18414306640625,297.1499938964844,293.1499938964844,0.1005803570151329,-2421.239990234375,304.1531982421875,0.8319828510284424,0.1614846736192703,0.1538343280553817,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489553999155,-1117.677734375,295.208251953125,0.5588623285293579,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908270716667175,0.990222692489624,0.990222692489624,1.0,1.0,-0.8741909265518188,0.3697471618652344,0.5044437646865845,0.1695264279842376,0.0,0.0,0.2705245018005371,25.790769577026367,25.0,0.4828853011131286,-6223.36376953125,76.27007293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394627392292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913409084081649,0.1913452893495559,-4.37810922448989e-06,0.0,0.0001415369479218,0.0,0.0,7.847859382629394,0.0,0.0,0.0,0.2852458953857422,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474258884787559,-1349.2532958984375,304.1524353027344,0.6979125142097473,0.0943363457918167,0.0857332795858383,293.1949157714844,297.1499938964844,293.1499938964844,0.1044272258877754,-2495.0703125,304.15631103515625,0.8389676213264465,0.1660275906324386,0.1584921777248382,293.1796264648437,297.1499938964844,293.1499938964844,0.0844009444117546,-1554.706787109375,304.1527404785156,0.7941426634788513,0.1402557641267776,0.0987857207655906,293.1839904785156,297.1499938964844,293.1499938964844,0.0999412089586258,-2408.83154296875,304.1531982421875,0.8298674821853638,0.1606507450342178,0.1530513316392898,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006651602685,-1099.517333984375,295.1427307128906,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904147565364837,0.9902383089065552,0.9902383089065552,1.0,1.0,-0.869608461856842,0.368031769990921,0.5015766620635986,0.1677415519952774,0.0,0.0,0.269060343503952,25.845203399658203,25.0,0.5803170204162598,-6196.02783203125,75.55670928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389307379722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902786195278167,0.1902829855680465,-4.375860044092406e-06,0.0,0.0001409970282111,0.0,0.0,7.797608852386475,0.0,0.0,0.0,0.2850456833839416,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474258884787559,-1349.2532958984375,304.1524353027344,0.6979125142097473,0.0943363457918167,0.0857332795858383,293.1949157714844,297.1499938964844,293.1499938964844,0.1044272258877754,-2495.0703125,304.15631103515625,0.8389676213264465,0.1660275906324386,0.1584921777248382,293.1796264648437,297.1499938964844,293.1499938964844,0.0844009444117546,-1554.706787109375,304.1527404785156,0.7941426634788513,0.1402557641267776,0.0987857207655906,293.1839904785156,297.1499938964844,293.1499938964844,0.0999412089586258,-2408.83154296875,304.1531982421875,0.8298674821853638,0.1606507450342178,0.1530513316392898,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006651602685,-1099.517333984375,295.1427307128906,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904147565364837,0.9902383089065552,0.9902383089065552,1.0,1.0,-0.869608461856842,0.368031769990921,0.5015766620635986,0.1677415519952774,0.0,0.0,0.269060343503952,25.845203399658203,25.0,0.5803170204162598,-6196.02783203125,75.55670928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389307379722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902786195278167,0.1902829855680465,-4.375860044092406e-06,0.0,0.0001409970282111,0.0,0.0,7.797608852386475,0.0,0.0,0.0,0.2850456833839416,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469308048486709,-1341.1214599609375,304.1524658203125,0.6956221461296082,0.0937590897083282,0.0852197632193565,293.2016296386719,297.1499938964844,293.1499938964844,0.1025679931044578,-2459.09033203125,304.1573181152344,0.8343027234077454,0.1635313481092453,0.1562006771564483,293.1795349121094,297.1499938964844,293.1499938964844,0.0838449969887733,-1546.6866455078125,304.1527709960937,0.7918621301651001,0.1395253092050552,0.0982798039913177,293.1838684082031,297.1499938964844,293.1499938964844,0.0993017852306366,-2396.39990234375,304.1531982421875,0.8277103900909424,0.1598154753446579,0.1522672921419143,293.34210205078125,297.1499938964844,293.1499938964844,0.002852372592315,-1081.3355712890625,295.0771179199219,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899746805429458,0.9902539849281312,0.9902539849281312,1.0,1.0,-0.8647218346595764,0.3662176728248596,0.4985041618347168,0.1658083945512771,0.0,0.0,0.2675310671329498,25.902019500732425,25.0,0.6467699408531189,-6167.802734375,74.80010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383639425039291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891751587390899,0.1891795247793197,-4.373534920887323e-06,0.0,0.000140421805554,0.0,0.0,7.74552583694458,0.0,0.0,0.0,0.284838318824768,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469308048486709,-1341.1214599609375,304.1524658203125,0.6956221461296082,0.0937590897083282,0.0852197632193565,293.2016296386719,297.1499938964844,293.1499938964844,0.1025679931044578,-2459.09033203125,304.1573181152344,0.8343027234077454,0.1635313481092453,0.1562006771564483,293.1795349121094,297.1499938964844,293.1499938964844,0.0838449969887733,-1546.6866455078125,304.1527709960937,0.7918621301651001,0.1395253092050552,0.0982798039913177,293.1838684082031,297.1499938964844,293.1499938964844,0.0993017852306366,-2396.39990234375,304.1531982421875,0.8277103900909424,0.1598154753446579,0.1522672921419143,293.34210205078125,297.1499938964844,293.1499938964844,0.002852372592315,-1081.3355712890625,295.0771179199219,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899746805429458,0.9902539849281312,0.9902539849281312,1.0,1.0,-0.8647218346595764,0.3662176728248596,0.4985041618347168,0.1658083945512771,0.0,0.0,0.2675310671329498,25.902019500732425,25.0,0.6467699408531189,-6167.802734375,74.80010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383639425039291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891751587390899,0.1891795247793197,-4.373534920887323e-06,0.0,0.000140421805554,0.0,0.0,7.74552583694458,0.0,0.0,0.0,0.284838318824768,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466825254261493,-1337.04736328125,304.1524658203125,0.6944633722305298,0.0934699401259422,0.0849625468254089,293.20513916015625,297.1499938964844,293.1499938964844,0.1015665158629417,-2439.660888671875,304.1578063964844,0.8318076133728027,0.1621886044740677,0.154963806271553,293.1794738769531,297.1499938964844,293.1499938964844,0.0835661515593528,-1542.666015625,304.1527709960937,0.7907087802886963,0.1391591876745224,0.0980262458324432,293.1838073730469,297.1499938964844,293.1499938964844,0.098981998860836,-2390.176513671875,304.1531982421875,0.8266200423240662,0.1593973934650421,0.1518749147653579,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282266575843,-1072.2379150390625,295.0443115234375,0.5570725202560425,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897438466548919,0.9902617931365968,0.9902617931365968,1.0,1.0,-0.8621678352355957,0.3652734458446502,0.4968944191932678,0.164791539311409,0.0,0.0,0.2667405009269714,25.930843353271484,25.0,0.6703957319259644,-6153.3193359375,74.40582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.138066366314888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886071413755417,0.1886115074157714,-4.372342118585948e-06,0.0,0.0001401198096573,0.0,0.0,7.71876049041748,0.0,0.0,0.0,0.2847318351268768,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464338809251785,-1332.9698486328125,304.1524658203125,0.6932986378669739,0.0931805744767189,0.0847051292657852,293.2087097167969,297.1499938964844,293.1499938964844,0.100521020591259,-2419.33984375,304.15826416015625,0.8292098641395569,0.1607873141765594,0.1536704897880554,293.179443359375,297.1499938964844,293.1499938964844,0.0832867920398712,-1538.6395263671875,304.1527709960937,0.7895498871803284,0.1387925446033477,0.0977723449468612,293.1837463378906,297.1499938964844,293.1499938964844,0.0986622273921966,-2383.949462890625,304.1531982421875,0.8255241513252258,0.1589790731668472,0.1514823138713836,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040809556841,-1063.135986328125,295.0115051269531,0.5566964745521545,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895059645175933,0.9902807474136353,0.9902807474136353,1.0,1.0,-0.8595454692840576,0.3643060028553009,0.4952394664287567,0.1637451350688934,0.0,0.0,0.2659327387809753,25.95966529846192,25.0,0.6858450770378113,-6138.5859375,74.00157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.137759193778038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880283504724502,0.1880327314138412,-4.371128852653783e-06,0.0,0.0001398080639773,0.0,0.0,7.691518306732178,0.0,0.0,0.0,0.2846234440803528,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459359809756279,-1324.813232421875,304.1524658203125,0.6910044550895691,0.092601753771305,0.0841898098587989,293.2148742675781,297.1499938964844,293.1499938964844,0.0983859226107597,-2377.73974609375,304.1590576171875,0.8239268660545349,0.1580352336168289,0.1510248929262161,293.17938232421875,297.1499938964844,293.1499938964844,0.0827270224690437,-1530.5770263671875,304.1527709960937,0.7872732281684875,0.1380581706762313,0.0972634702920913,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231016874313,-2371.494140625,304.1531982421875,0.8233683705329895,0.1581419557332992,0.1506963372230529,293.3417053222656,297.1499938964844,293.1499938964844,0.002755829365924,-1044.937744140625,294.94586181640625,0.5559807419776917,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890115141868591,0.9903186559677124,0.9903186559677124,1.0,1.0,-0.8542256951332092,0.3623578548431396,0.4918678402900696,0.1615941822528839,0.0,0.0,0.2642740607261657,26.01046371459961,25.0,0.5431866645812988,-6108.71728515625,73.17576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371156126260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868414133787155,0.1868457794189453,-4.368643658381188e-06,0.0,0.0001391549158142,0.0,0.0,7.635738372802734,0.0,0.0,0.0,0.2844016551971435,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459359809756279,-1324.813232421875,304.1524658203125,0.6910044550895691,0.092601753771305,0.0841898098587989,293.2148742675781,297.1499938964844,293.1499938964844,0.0983859226107597,-2377.73974609375,304.1590576171875,0.8239268660545349,0.1580352336168289,0.1510248929262161,293.17938232421875,297.1499938964844,293.1499938964844,0.0827270224690437,-1530.5770263671875,304.1527709960937,0.7872732281684875,0.1380581706762313,0.0972634702920913,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231016874313,-2371.494140625,304.1531982421875,0.8233683705329895,0.1581419557332992,0.1506963372230529,293.3417053222656,297.1499938964844,293.1499938964844,0.002755829365924,-1044.937744140625,294.94586181640625,0.5559807419776917,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890115141868591,0.9903186559677124,0.9903186559677124,1.0,1.0,-0.8542256951332092,0.3623578548431396,0.4918678402900696,0.1615941822528839,0.0,0.0,0.2642740607261657,26.01046371459961,25.0,0.5431866645812988,-6108.71728515625,73.17576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371156126260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868414133787155,0.1868457794189453,-4.368643658381188e-06,0.0,0.0001391549158142,0.0,0.0,7.635738372802734,0.0,0.0,0.0,0.2844016551971435,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454418882727623,-1316.7398681640625,304.1524658203125,0.68900066614151,0.0920256376266479,0.083674132823944,293.2170104980469,297.1499938964844,293.1499938964844,0.096664048731327,-2344.20703125,304.15887451171875,0.8197629451751709,0.1559528857469558,0.1488929092884063,293.1793518066406,297.1499938964844,293.1499938964844,0.0821717679500579,-1522.59716796875,304.1527709960937,0.7853168249130249,0.1373250484466552,0.0967533439397811,293.18359375,297.1499938964844,293.1499938964844,0.0973907113075256,-2359.172119140625,304.1531982421875,0.8215097784996033,0.1573057621717453,0.1499087512493133,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077440172433,-1026.8209228515625,294.8799133300781,0.5555331110954285,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885121315717697,0.9903565645217896,0.9903565645217896,1.0,1.0,-0.8495078682899475,0.3607058227062225,0.488802045583725,0.1595094352960586,0.0,0.0,0.2627001106739044,26.020442962646484,25.0,-0.9229860305786132,-6081.12646484375,72.39888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364399045705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856787502765655,0.1856831163167953,-4.366139819467207e-06,0.0,0.0001384691568091,0.0,0.0,7.581089973449707,0.0,0.0,0.0,0.2841840982437134,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454418882727623,-1316.7398681640625,304.1524658203125,0.68900066614151,0.0920256376266479,0.083674132823944,293.2170104980469,297.1499938964844,293.1499938964844,0.096664048731327,-2344.20703125,304.15887451171875,0.8197629451751709,0.1559528857469558,0.1488929092884063,293.1793518066406,297.1499938964844,293.1499938964844,0.0821717679500579,-1522.59716796875,304.1527709960937,0.7853168249130249,0.1373250484466552,0.0967533439397811,293.18359375,297.1499938964844,293.1499938964844,0.0973907113075256,-2359.172119140625,304.1531982421875,0.8215097784996033,0.1573057621717453,0.1499087512493133,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077440172433,-1026.8209228515625,294.8799133300781,0.5555331110954285,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885121315717697,0.9903565645217896,0.9903565645217896,1.0,1.0,-0.8495078682899475,0.3607058227062225,0.488802045583725,0.1595094352960586,0.0,0.0,0.2627001106739044,26.020442962646484,25.0,-0.9229860305786132,-6081.12646484375,72.39888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364399045705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856787502765655,0.1856831163167953,-4.366139819467207e-06,0.0,0.0001384691568091,0.0,0.0,7.581089973449707,0.0,0.0,0.0,0.2841840982437134,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610128998756,-1308.911865234375,304.1524353027344,0.6872140765190125,0.0914588421583175,0.0831641480326652,293.2171630859375,297.1499938964844,293.1499938964844,0.0953043475747108,-2317.767822265625,304.1581726074219,0.8165088891983032,0.1542212665081024,0.1471991091966629,293.17926025390625,297.1499938964844,293.1499938964844,0.0816309228539466,-1514.8504638671875,304.1527404785156,0.7835928797721863,0.1365997791290283,0.0962465703487396,293.1834716796875,297.1499938964844,293.1499938964844,0.0967742055654525,-2347.175537109375,304.15313720703125,0.8198606371879578,0.1564753055572509,0.1491240859031677,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603473816066,-1009.0087280273438,294.8133850097656,0.5552718043327332,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880225241184234,0.99040687084198,0.99040687084198,1.0,1.0,-0.8453232645988464,0.359310120344162,0.4860131442546844,0.1574977487325668,0.0,0.0,0.2614984810352325,26.00296974182129,25.0,-2.5830180644989014,-6058.49072265625,71.67719268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1357521563768386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847409009933471,0.1847452521324157,-4.363927928352496e-06,0.0,0.0001377711741952,0.0,0.0,7.536766529083252,0.0,0.0,0.0,0.2840054929256439,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610128998756,-1308.911865234375,304.1524353027344,0.6872140765190125,0.0914588421583175,0.0831641480326652,293.2171630859375,297.1499938964844,293.1499938964844,0.0953043475747108,-2317.767822265625,304.1581726074219,0.8165088891983032,0.1542212665081024,0.1471991091966629,293.17926025390625,297.1499938964844,293.1499938964844,0.0816309228539466,-1514.8504638671875,304.1527404785156,0.7835928797721863,0.1365997791290283,0.0962465703487396,293.1834716796875,297.1499938964844,293.1499938964844,0.0967742055654525,-2347.175537109375,304.15313720703125,0.8198606371879578,0.1564753055572509,0.1491240859031677,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603473816066,-1009.0087280273438,294.8133850097656,0.5552718043327332,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880225241184234,0.99040687084198,0.99040687084198,1.0,1.0,-0.8453232645988464,0.359310120344162,0.4860131442546844,0.1574977487325668,0.0,0.0,0.2614984810352325,26.00296974182129,25.0,-2.5830180644989014,-6058.49072265625,71.67719268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1357521563768386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847409009933471,0.1847452521324157,-4.363927928352496e-06,0.0,0.0001377711741952,0.0,0.0,7.536766529083252,0.0,0.0,0.0,0.2840054929256439,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444900058209896,-1301.2547607421875,304.15240478515625,0.685508668422699,0.090903952717781,0.0826642513275146,293.2167053222656,297.1499938964844,293.1499938964844,0.0940743461251258,-2293.826171875,304.1575012207031,0.8135309219360352,0.1526175588369369,0.1456621587276458,293.1791076660156,297.1499938964844,293.1499938964844,0.081098087131977,-1507.227783203125,304.1527099609375,0.7819477319717407,0.1358851790428161,0.0957467481493949,293.183349609375,297.1499938964844,293.1499938964844,0.0961649566888809,-2335.312744140625,304.1531066894531,0.818271279335022,0.1556529700756073,0.1483464241027832,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133102364838,-991.322998046875,294.7472229003906,0.5550612807273865,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.187545046210289,0.9904571175575256,0.9904571175575256,1.0,1.0,-0.8413537740707397,0.3580189049243927,0.483334869146347,0.1555158346891403,0.0,0.0,0.2606165111064911,25.97882461547852,25.0,-2.8365073204040527,-6039.9912109375,70.98666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1350836008787155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840590089559555,0.1840633749961853,-4.3622544581012335e-06,0.0,0.0001370926911476,0.0,0.0,7.504477977752685,0.0,0.0,0.0,0.2838740348815918,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444900058209896,-1301.2547607421875,304.15240478515625,0.685508668422699,0.090903952717781,0.0826642513275146,293.2167053222656,297.1499938964844,293.1499938964844,0.0940743461251258,-2293.826171875,304.1575012207031,0.8135309219360352,0.1526175588369369,0.1456621587276458,293.1791076660156,297.1499938964844,293.1499938964844,0.081098087131977,-1507.227783203125,304.1527099609375,0.7819477319717407,0.1358851790428161,0.0957467481493949,293.183349609375,297.1499938964844,293.1499938964844,0.0961649566888809,-2335.312744140625,304.1531066894531,0.818271279335022,0.1556529700756073,0.1483464241027832,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133102364838,-991.322998046875,294.7472229003906,0.5550612807273865,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.187545046210289,0.9904571175575256,0.9904571175575256,1.0,1.0,-0.8413537740707397,0.3580189049243927,0.483334869146347,0.1555158346891403,0.0,0.0,0.2606165111064911,25.97882461547852,25.0,-2.8365073204040527,-6039.9912109375,70.98666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1350836008787155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840590089559555,0.1840633749961853,-4.3622544581012335e-06,0.0,0.0001370926911476,0.0,0.0,7.504477977752685,0.0,0.0,0.0,0.2838740348815918,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442571863532066,-1297.470458984375,304.15240478515625,0.6846714019775391,0.090630866587162,0.0824182778596878,293.2163391113281,297.1499938964844,293.1499938964844,0.093481071293354,-2282.261474609375,304.1572265625,0.8120725154876709,0.1518390029668808,0.1449209451675415,293.1790466308594,297.1499938964844,293.1499938964844,0.0808332040905952,-1503.4393310546875,304.1527099609375,0.781138002872467,0.1355318129062652,0.0954996198415756,293.18328857421875,297.1499938964844,293.1499938964844,0.0958613604307174,-2329.39501953125,304.1531066894531,0.817482590675354,0.1552448868751526,0.1479604989290237,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899484753608,-982.5278930664062,294.7144470214844,0.5549607872962952,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873109191656112,0.9904822707176208,0.9904822707176208,1.0,1.0,-0.8394131660461426,0.3573938310146332,0.4820193648338318,0.1545341312885284,0.0,0.0,0.2602559924125671,25.966495513916016,25.0,-2.6411654949188232,-6031.6181640625,70.65009307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.134765163064003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837841868400573,0.1837885528802871,-4.361590526968939e-06,0.0,0.0001367695076623,0.0,0.0,7.49149227142334,0.0,0.0,0.0,0.2838212549686432,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440259985625743,-1293.7125244140625,304.1523742675781,0.6838407516479492,0.090360477566719,0.0821748226881027,293.21600341796875,297.1499938964844,293.1499938964844,0.0928961187601089,-2270.84814453125,304.156982421875,0.8106160759925842,0.1510700583457946,0.1441904008388519,293.178955078125,297.1499938964844,293.1499938964844,0.0805691555142402,-1499.6630859375,304.1527099609375,0.7803328037261963,0.1351807862520218,0.0952542126178741,293.1831970214844,297.1499938964844,293.1499938964844,0.0955583155155181,-2323.483642578125,304.153076171875,0.816693902015686,0.1548386812210083,0.1475764364004135,293.3397827148437,297.1499938964844,293.1499938964844,0.002566672861576,-973.7576904296876,294.681884765625,0.5548603534698486,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870797425508499,0.9905062913894652,0.9905062913894652,1.0,1.0,-0.8374927043914795,0.3567771017551422,0.4807156324386596,0.1535594463348388,0.0,0.0,0.2599367201328277,25.95450019836425,25.0,-2.3594400882720947,-6023.60595703125,70.31845092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1344609260559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835422217845916,0.1835465729236602,-4.361012088338612e-06,0.0,0.000136460745125,0.0,0.0,7.480075359344482,0.0,0.0,0.0,0.2837749123573303,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435677506029605,-1286.263916015625,304.15234375,0.68219393491745,0.0898267403244972,0.0816944614052772,293.2152404785156,297.1499938964844,293.1499938964844,0.0917427614331245,-2248.318603515625,304.1565856933594,0.80768221616745,0.1495529413223266,0.1427512019872665,293.17877197265625,297.1499938964844,293.1499938964844,0.0800428241491317,-1492.1378173828125,304.1526794433594,0.7787310481071472,0.1344846934080124,0.0947677716612815,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534028768539,-2311.672119140625,304.153076171875,0.8151115775108337,0.1540311723947525,0.1468131244182586,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202992837876,-956.2632446289062,294.6173400878906,0.5546572208404541,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866253167390823,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.8336970210075378,0.3555589914321899,0.4781380295753479,0.151635393500328,0.0,0.0,0.2593846321105957,25.93189811706543,25.0,-1.7041759490966797,-6008.24169921875,69.66785430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338991224765777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831294298171997,0.1831337958574295,-4.360043021733873e-06,0.0,0.0001358905865345,0.0,0.0,7.460639476776123,0.0,0.0,0.0,0.2836962640285492,4.0,0.0,1.0
