time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435677506029605,-1286.263916015625,304.15234375,0.68219393491745,0.0898267403244972,0.0816944614052772,293.2152404785156,297.1499938964844,293.1499938964844,0.0917427614331245,-2248.318603515625,304.1565856933594,0.80768221616745,0.1495529413223266,0.1427512019872665,293.17877197265625,297.1499938964844,293.1499938964844,0.0800428241491317,-1492.1378173828125,304.1526794433594,0.7787310481071472,0.1344846934080124,0.0947677716612815,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534028768539,-2311.672119140625,304.153076171875,0.8151115775108337,0.1540311723947525,0.1468131244182586,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202992837876,-956.2632446289062,294.6173400878906,0.5546572208404541,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866253167390823,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.8336970210075378,0.3555589914321899,0.4781380295753479,0.151635393500328,0.0,0.0,0.2593846321105957,25.93189811706543,25.0,-1.7041759490966797,-6008.24169921875,69.66785430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338991224765777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831294298171997,0.1831337958574295,-4.360043021733873e-06,0.0,0.0001358905865345,0.0,0.0,7.460639476776123,0.0,0.0,0.0,0.2836962640285492,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431147068738937,-1278.8994140625,304.1523132324219,0.6805644035339355,0.0893017724156379,0.0812222436070442,293.2144470214844,297.1499938964844,293.1499938964844,0.0906063765287399,-2226.094482421875,304.1562805175781,0.8047003149986267,0.1480588316917419,0.1413352042436599,293.1785888671875,297.1499938964844,293.1499938964844,0.0795184075832367,-1484.6429443359375,304.15264892578125,0.7771384119987488,0.1337956041097641,0.0942864790558815,293.182861328125,297.1499938964844,293.1499938964844,0.0943498834967613,-2299.873779296875,304.1530456542969,0.8135191798210144,0.1532295495271682,0.1460556238889694,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741948582232,-938.8450927734376,294.5534973144531,0.554450273513794,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861809194087982,0.9906023740768432,0.9906023740768432,1.0,1.0,-0.8299522995948792,0.3543525636196136,0.4755997657775879,0.1497542113065719,0.0,0.0,0.2589072287082672,25.91140365600586,25.0,-1.081098556518555,-5993.3095703125,69.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334064602851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827806085348129,0.1827849745750427,-4.359252670838032e-06,0.0,0.0001353905972791,0.0,0.0,7.444273471832275,0.0,0.0,0.0,0.28363037109375,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431147068738937,-1278.8994140625,304.1523132324219,0.6805644035339355,0.0893017724156379,0.0812222436070442,293.2144470214844,297.1499938964844,293.1499938964844,0.0906063765287399,-2226.094482421875,304.1562805175781,0.8047003149986267,0.1480588316917419,0.1413352042436599,293.1785888671875,297.1499938964844,293.1499938964844,0.0795184075832367,-1484.6429443359375,304.15264892578125,0.7771384119987488,0.1337956041097641,0.0942864790558815,293.182861328125,297.1499938964844,293.1499938964844,0.0943498834967613,-2299.873779296875,304.1530456542969,0.8135191798210144,0.1532295495271682,0.1460556238889694,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741948582232,-938.8450927734376,294.5534973144531,0.554450273513794,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861809194087982,0.9906023740768432,0.9906023740768432,1.0,1.0,-0.8299522995948792,0.3543525636196136,0.4755997657775879,0.1497542113065719,0.0,0.0,0.2589072287082672,25.91140365600586,25.0,-1.081098556518555,-5993.3095703125,69.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334064602851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827806085348129,0.1827849745750427,-4.359252670838032e-06,0.0,0.0001353905972791,0.0,0.0,7.444273471832275,0.0,0.0,0.0,0.28363037109375,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426666587591171,-1271.61572265625,304.1522827148437,0.678951621055603,0.0887848138809204,0.0807573795318603,293.2136535644531,297.1499938964844,293.1499938964844,0.0894838720560073,-2204.126953125,304.15606689453125,0.8017113208770752,0.1465847492218017,0.1399385780096054,293.1783752441406,297.1499938964844,293.1499938964844,0.0789956152439117,-1477.1754150390625,304.15264892578125,0.7755542397499084,0.1331124007701873,0.0938094928860664,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477648258209,-2288.09130859375,304.1530456542969,0.8119146227836609,0.1524329930543899,0.1453031003475189,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283442180603,-921.5025634765624,294.4902648925781,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857455521821975,0.9906549453735352,0.9906549453735352,1.0,1.0,-0.8262509703636169,0.3531495630741119,0.4731013774871826,0.1479261219501495,0.0,0.0,0.2584623098373413,25.892927169799805,25.0,-0.5704922676086426,-5978.43994140625,68.41181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329836249351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824629008769989,0.1824672520160675,-4.358560545369983e-06,0.0,0.000134961475851,0.0,0.0,7.429420948028564,0.0,0.0,0.0,0.2835709154605865,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426666587591171,-1271.61572265625,304.1522827148437,0.678951621055603,0.0887848138809204,0.0807573795318603,293.2136535644531,297.1499938964844,293.1499938964844,0.0894838720560073,-2204.126953125,304.15606689453125,0.8017113208770752,0.1465847492218017,0.1399385780096054,293.1783752441406,297.1499938964844,293.1499938964844,0.0789956152439117,-1477.1754150390625,304.15264892578125,0.7755542397499084,0.1331124007701873,0.0938094928860664,293.18267822265625,297.1499938964844,293.1499938964844,0.0937477648258209,-2288.09130859375,304.1530456542969,0.8119146227836609,0.1524329930543899,0.1453031003475189,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283442180603,-921.5025634765624,294.4902648925781,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857455521821975,0.9906549453735352,0.9906549453735352,1.0,1.0,-0.8262509703636169,0.3531495630741119,0.4731013774871826,0.1479261219501495,0.0,0.0,0.2584623098373413,25.892927169799805,25.0,-0.5704922676086426,-5978.43994140625,68.41181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329836249351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824629008769989,0.1824672520160675,-4.358560545369983e-06,0.0,0.000134961475851,0.0,0.0,7.429420948028564,0.0,0.0,0.0,0.2835709154605865,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422236658632755,-1264.413818359375,304.1522827148437,0.6773576736450195,0.0882755815982818,0.0802994593977928,293.212890625,297.1499938964844,293.1499938964844,0.0883742198348045,-2182.406494140625,304.1558837890625,0.7987372875213623,0.1451299041509628,0.1385601162910461,293.1781616210937,297.1499938964844,293.1499938964844,0.0784743204712867,-1469.7347412109375,304.1526184082031,0.7739802598953247,0.1324344426393509,0.0933362245559692,293.1824951171875,297.1499938964844,293.1499938964844,0.0931471735239029,-2276.329345703125,304.15301513671875,0.8102975487709045,0.1516410857439041,0.1445550173521042,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827087134122,-904.2247314453124,294.4275817871094,0.5540311932563782,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.185318261384964,0.9907075762748718,0.9907075762748718,1.0,1.0,-0.8225895166397095,0.3519442975521087,0.4706452488899231,0.1461601108312606,0.0,0.0,0.2580160796642303,25.87615394592285,25.0,-0.1551604121923446,-5963.427734375,67.8036117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1326245963573455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821510940790176,0.1821554452180862,-4.357905709184706e-06,0.0,0.0001345971104456,0.0,0.0,7.414894104003906,0.0,0.0,0.0,0.2835130393505096,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422236658632755,-1264.413818359375,304.1522827148437,0.6773576736450195,0.0882755815982818,0.0802994593977928,293.212890625,297.1499938964844,293.1499938964844,0.0883742198348045,-2182.406494140625,304.1558837890625,0.7987372875213623,0.1451299041509628,0.1385601162910461,293.1781616210937,297.1499938964844,293.1499938964844,0.0784743204712867,-1469.7347412109375,304.1526184082031,0.7739802598953247,0.1324344426393509,0.0933362245559692,293.1824951171875,297.1499938964844,293.1499938964844,0.0931471735239029,-2276.329345703125,304.15301513671875,0.8102975487709045,0.1516410857439041,0.1445550173521042,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827087134122,-904.2247314453124,294.4275817871094,0.5540311932563782,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.185318261384964,0.9907075762748718,0.9907075762748718,1.0,1.0,-0.8225895166397095,0.3519442975521087,0.4706452488899231,0.1461601108312606,0.0,0.0,0.2580160796642303,25.87615394592285,25.0,-0.1551604121923446,-5963.427734375,67.8036117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1326245963573455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821510940790176,0.1821554452180862,-4.357905709184706e-06,0.0,0.0001345971104456,0.0,0.0,7.414894104003906,0.0,0.0,0.0,0.2835130393505096,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420042015612125,-1260.845703125,304.1522521972656,0.6765688061714172,0.0880239531397819,0.0800731629133224,293.2124938964844,297.1499938964844,293.1499938964844,0.0878242775797844,-2171.642333984375,304.15582275390625,0.7972577214241028,0.1444098949432373,0.1378778368234634,293.1780700683594,297.1499938964844,293.1499938964844,0.0782142654061317,-1466.025146484375,304.1526184082031,0.7731978893280029,0.1320973932743072,0.0931009426712989,293.18243408203125,297.1499938964844,293.1499938964844,0.0928475186228752,-2270.457763671875,304.15301513671875,0.8094845414161682,0.151246890425682,0.1441826075315475,293.3360900878906,297.1499938964844,293.1499938964844,0.002359980950132,-895.6144409179688,294.3964538574219,0.5539271235466003,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851074695587158,0.9907338619232178,0.9907338619232178,1.0,1.0,-0.8207739591598511,0.3513398170471191,0.4694341123104095,0.1453028470277786,0.0,0.0,0.2577833533287048,25.868309020996094,25.0,0.0243537966161966,-5955.82177734375,67.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1324665546417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819908171892166,0.1819951683282852,-4.357578291092068e-06,0.0,0.0001344367192359,0.0,0.0,7.407444000244141,0.0,0.0,0.0,0.283483475446701,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417861677706241,-1257.300537109375,304.1522521972656,0.6757860779762268,0.0877743512392044,0.0798486694693565,293.21209716796875,297.1499938964844,293.1499938964844,0.0872776508331298,-2160.945068359375,304.15576171875,0.7957842946052551,0.1436949670314788,0.1372003108263015,293.177978515625,297.1499938964844,293.1499938964844,0.0779546350240707,-1462.3231201171875,304.1526184082031,0.7724190950393677,0.1317615807056427,0.0928665399551391,293.1823425292969,297.1499938964844,293.1499938964844,0.0925483405590057,-2264.593994140625,304.15301513671875,0.8086686730384827,0.1508538573980331,0.1438113152980804,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373060394078,-887.0209350585938,294.36541748046875,0.5538239479064941,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848985105752945,0.9907646775245668,0.9907646775245668,1.0,1.0,-0.8189685344696045,0.3507338166236877,0.4682347476482391,0.1444638967514038,0.0,0.0,0.2575394511222839,25.860769271850582,25.0,0.1883132010698318,-5948.1279296875,67.20769500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1323208659887313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818241477012634,0.181828498840332,-4.357242687547114e-06,0.0,0.0001342888572253,0.0,0.0,7.399707317352295,0.0,0.0,0.0,0.2834528386592865,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413546562194824,-1250.2835693359375,304.1522216796875,0.6742405891418457,0.0872814357280731,0.0794052481651306,293.2113342285156,297.1499938964844,293.1499938964844,0.0861946120858192,-2139.7587890625,304.1556396484375,0.7928588390350342,0.1422807425260543,0.1358598172664642,293.1777648925781,297.1499938964844,293.1499938964844,0.0774367377161979,-1454.94384765625,304.1526184082031,0.7708735466003418,0.1310937851667404,0.0924003571271896,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515639543533,-2252.89306640625,304.15301513671875,0.8070284724235535,0.150071382522583,0.1430720537900924,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921247873455,-869.8893432617188,294.3037414550781,0.5536214113235474,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844858229160308,0.9908263087272644,0.9908263087272644,1.0,1.0,-0.8153889775276184,0.3495161235332489,0.4658728241920471,0.1428431719541549,0.0,0.0,0.2570056617259979,25.8464412689209,25.0,0.47870534658432,-5932.416015625,66.62358093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320592164993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814625710248947,0.1814669221639633,-4.356526460469468e-06,0.0,0.0001340233284281,0.0,0.0,7.382950782775879,0.0,0.0,0.0,0.2833866477012634,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413546562194824,-1250.2835693359375,304.1522216796875,0.6742405891418457,0.0872814357280731,0.0794052481651306,293.2113342285156,297.1499938964844,293.1499938964844,0.0861946120858192,-2139.7587890625,304.1556396484375,0.7928588390350342,0.1422807425260543,0.1358598172664642,293.1777648925781,297.1499938964844,293.1499938964844,0.0774367377161979,-1454.94384765625,304.1526184082031,0.7708735466003418,0.1310937851667404,0.0924003571271896,293.1821594238281,297.1499938964844,293.1499938964844,0.0919515639543533,-2252.89306640625,304.15301513671875,0.8070284724235535,0.150071382522583,0.1430720537900924,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921247873455,-869.8893432617188,294.3037414550781,0.5536214113235474,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844858229160308,0.9908263087272644,0.9908263087272644,1.0,1.0,-0.8153889775276184,0.3495161235332489,0.4658728241920471,0.1428431719541549,0.0,0.0,0.2570056617259979,25.8464412689209,25.0,0.47870534658432,-5932.416015625,66.62358093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320592164993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814625710248947,0.1814669221639633,-4.356526460469468e-06,0.0,0.0001340233284281,0.0,0.0,7.382950782775879,0.0,0.0,0.0,0.2833866477012634,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409294255077838,-1243.3670654296875,304.1521911621094,0.6727238297462463,0.0867969468235969,0.0789692848920822,293.2105407714844,297.1499938964844,293.1499938964844,0.0851252302527427,-2118.85546875,304.1555480957031,0.7899659276008606,0.1408875286579132,0.134538933634758,293.1775817871094,297.1499938964844,293.1499938964844,0.0769207626581192,-1447.5994873046875,304.152587890625,0.7693458795547485,0.1304310262203216,0.091937631368637,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570746779441,-2241.232421875,304.1529846191406,0.8053771257400513,0.1492937952280044,0.1423372775316238,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471584379673,-852.829345703125,294.2425231933594,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840796619653701,0.9908879399299622,0.9908879399299622,1.0,1.0,-0.8118512034416199,0.3482897877693176,0.4635613858699798,0.1413014531135559,0.0,0.0,0.2563932538032532,25.8328800201416,25.0,0.7341366410255432,-5916.18017578125,66.05077362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318243891000747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810511797666549,0.1810555309057235,-4.355724286142504e-06,0.0,0.0001337849971605,0.0,0.0,7.363918304443359,0.0,0.0,0.0,0.2833116054534912,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409294255077838,-1243.3670654296875,304.1521911621094,0.6727238297462463,0.0867969468235969,0.0789692848920822,293.2105407714844,297.1499938964844,293.1499938964844,0.0851252302527427,-2118.85546875,304.1555480957031,0.7899659276008606,0.1408875286579132,0.134538933634758,293.1775817871094,297.1499938964844,293.1499938964844,0.0769207626581192,-1447.5994873046875,304.152587890625,0.7693458795547485,0.1304310262203216,0.091937631368637,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570746779441,-2241.232421875,304.1529846191406,0.8053771257400513,0.1492937952280044,0.1423372775316238,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471584379673,-852.829345703125,294.2425231933594,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840796619653701,0.9908879399299622,0.9908879399299622,1.0,1.0,-0.8118512034416199,0.3482897877693176,0.4635613858699798,0.1413014531135559,0.0,0.0,0.2563932538032532,25.8328800201416,25.0,0.7341366410255432,-5916.18017578125,66.05077362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318243891000747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810511797666549,0.1810555309057235,-4.355724286142504e-06,0.0,0.0001337849971605,0.0,0.0,7.363918304443359,0.0,0.0,0.0,0.2833116054534912,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405109524726867,-1236.558349609375,304.15216064453125,0.6712381839752197,0.0863212123513221,0.0785410702228546,293.2097473144531,297.1499938964844,293.1499938964844,0.084070049226284,-2098.2509765625,304.15545654296875,0.7871105074882507,0.139516070485115,0.1332383751869201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069855213165,-1440.294189453125,304.152587890625,0.7678378224372864,0.1297734230756759,0.091478444635868,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652303576469,-2229.620361328125,304.1529846191406,0.8037291765213013,0.148521289229393,0.1416072100400924,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024151403456,-835.8458251953125,294.1817321777344,0.5532371997833252,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836797893047332,0.9909576177597046,0.9909576177597046,1.0,1.0,-0.8083567023277283,0.3470547199249267,0.4613019526004791,0.1398408263921737,0.0,0.0,0.2556829452514648,25.819873809814453,25.0,0.9455288648605348,-5899.298828125,65.48905944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316013187170028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805759668350219,0.1805803179740905,-4.354805241746362e-06,0.0,0.0001335586130153,0.0,0.0,7.34196138381958,0.0,0.0,0.0,0.2832251489162445,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405109524726867,-1236.558349609375,304.15216064453125,0.6712381839752197,0.0863212123513221,0.0785410702228546,293.2097473144531,297.1499938964844,293.1499938964844,0.084070049226284,-2098.2509765625,304.15545654296875,0.7871105074882507,0.139516070485115,0.1332383751869201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069855213165,-1440.294189453125,304.152587890625,0.7678378224372864,0.1297734230756759,0.091478444635868,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652303576469,-2229.620361328125,304.1529846191406,0.8037291765213013,0.148521289229393,0.1416072100400924,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024151403456,-835.8458251953125,294.1817321777344,0.5532371997833252,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836797893047332,0.9909576177597046,0.9909576177597046,1.0,1.0,-0.8083567023277283,0.3470547199249267,0.4613019526004791,0.1398408263921737,0.0,0.0,0.2556829452514648,25.819873809814453,25.0,0.9455288648605348,-5899.298828125,65.48905944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316013187170028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805759668350219,0.1805803179740905,-4.354805241746362e-06,0.0,0.0001335586130153,0.0,0.0,7.34196138381958,0.0,0.0,0.0,0.2832251489162445,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400997586548328,-1229.86572265625,304.1521301269531,0.6697856783866882,0.0858545377850532,0.0781208723783493,293.2089233398437,297.1499938964844,293.1499938964844,0.0830297023057937,-2077.96142578125,304.1553649902344,0.7842968702316284,0.1381670534610748,0.1319587975740432,293.1771545410156,297.1499938964844,293.1499938964844,0.0758958086371421,-1433.034423828125,304.152587890625,0.7663507461547852,0.1291211396455764,0.0910229012370109,293.1816101074219,297.1499938964844,293.1499938964844,0.0901764929294586,-2218.0673828125,304.1529846191406,0.8020957708358765,0.1477541625499725,0.140882059931755,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578932646661,-818.940185546875,294.1213684082031,0.5530576109886169,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.183286041021347,0.991027295589447,0.991027295589447,1.0,1.0,-0.804906964302063,0.3458113372325897,0.4590955972671509,0.1384613960981369,0.0,0.0,0.2548615038394928,25.807260513305664,25.0,1.1048941612243652,-5881.671875,64.93828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313751637935638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800270676612854,0.180031418800354,-4.353745225671446e-06,0.0,0.0001333290856564,0.0,0.0,7.316624164581299,0.0,0.0,0.0,0.2831254601478576,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400997586548328,-1229.86572265625,304.1521301269531,0.6697856783866882,0.0858545377850532,0.0781208723783493,293.2089233398437,297.1499938964844,293.1499938964844,0.0830297023057937,-2077.96142578125,304.1553649902344,0.7842968702316284,0.1381670534610748,0.1319587975740432,293.1771545410156,297.1499938964844,293.1499938964844,0.0758958086371421,-1433.034423828125,304.152587890625,0.7663507461547852,0.1291211396455764,0.0910229012370109,293.1816101074219,297.1499938964844,293.1499938964844,0.0901764929294586,-2218.0673828125,304.1529846191406,0.8020957708358765,0.1477541625499725,0.140882059931755,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578932646661,-818.940185546875,294.1213684082031,0.5530576109886169,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.183286041021347,0.991027295589447,0.991027295589447,1.0,1.0,-0.804906964302063,0.3458113372325897,0.4590955972671509,0.1384613960981369,0.0,0.0,0.2548615038394928,25.807260513305664,25.0,1.1048941612243652,-5881.671875,64.93828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313751637935638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800270676612854,0.180031418800354,-4.353745225671446e-06,0.0,0.0001333290856564,0.0,0.0,7.316624164581299,0.0,0.0,0.0,0.2831254601478576,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398970693349838,-1226.565673828125,304.152099609375,0.6690724492073059,0.0856247246265411,0.0779138877987861,293.2085266113281,297.1499938964844,293.1499938964844,0.0825153142213821,-2067.940673828125,304.15533447265625,0.7829070091247559,0.1375012099742889,0.1313271224498748,293.17706298828125,297.1499938964844,293.1499938964844,0.075641319155693,-1429.4237060546875,304.1525573730469,0.7656154632568359,0.128797098994255,0.0907965451478958,293.1814880371094,297.1499938964844,293.1499938964844,0.0898834466934204,-2212.316650390625,304.1529541015625,0.8012849688529968,0.1473727077245712,0.1405214369297027,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357235964387,-810.520263671875,294.09130859375,0.5529711842536926,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830914616584777,0.9910621643066406,0.9910621643066406,1.0,1.0,-0.8031994700431824,0.3451868891716003,0.458012580871582,0.1378018856048584,0.0,0.0,0.2544059157371521,25.80105972290039,25.0,1.1636792421340942,-5872.552734375,64.66699981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312565803527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179722711443901,0.1797270625829696,-4.353156782599399e-06,0.0,0.0001332087413175,0.0,0.0,7.30258321762085,0.0,0.0,0.0,0.2830702066421509,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396964102983474,-1223.2979736328125,304.152099609375,0.6683681011199951,0.0853973105549812,0.0777090266346931,293.2080993652344,297.1499938964844,293.1499938964844,0.0820049121975898,-2058.00537109375,304.1553039550781,0.7815290093421936,0.1368412524461746,0.130700945854187,293.1769714355469,297.1499938964844,293.1499938964844,0.0753876641392707,-1425.8271484375,304.1525573730469,0.7648858428001404,0.1284744590520858,0.0905711725354194,293.181396484375,297.1499938964844,293.1499938964844,0.0895913690328598,-2206.5849609375,304.1529541015625,0.8004783987998962,0.1469927132129669,0.1401621699333191,293.3312683105469,297.1499938964844,293.1499938964844,0.002113607013598,-802.1197509765625,294.0613708496094,0.5528871417045593,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828983724117279,0.991101861000061,0.991101861000061,1.0,1.0,-0.8015038371086121,0.3445609211921692,0.4569429159164428,0.137162297964096,0.0,0.0,0.2539195120334625,25.79491233825684,25.0,1.2070822715759275,-5863.21728515625,64.39842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,305.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311320215463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793976575136184,0.179402008652687,-4.352527412265772e-06,0.0,0.0001330823288299,0.0,0.0,7.287593364715576,0.0,0.0,0.0,0.2830112278461456,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393015146255493,-1216.864990234375,304.15203857421875,0.666986882686615,0.0849499106407165,0.0773058906197547,293.207275390625,297.1499938964844,293.1499938964844,0.0809964463114738,-2038.39990234375,304.1552124023437,0.7788103818893433,0.1355393826961517,0.1294655054807663,293.1767578125,297.1499938964844,293.1499938964844,0.0748830810189247,-1418.6800537109375,304.1525573730469,0.7634438872337341,0.1278336495161056,0.0901234447956085,293.18121337890625,297.1499938964844,293.1499938964844,0.0890104472637176,-2195.186279296875,304.1529235839844,0.7988784909248352,0.1462373286485672,0.1394478231668472,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695519633591,-785.384521484375,294.0017395019531,0.552726149559021,0.050000000745058,0.2287434786558151,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825167536735534,0.9911813735961914,0.9911813735961914,1.0,1.0,-0.7981491684913635,0.3433051705360412,0.4548439979553222,0.1359414160251617,0.0,0.0,0.2528538703918457,25.78272247314453,25.0,1.2514551877975464,-5843.8740234375,63.86944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.130858764052391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178685188293457,0.1786895394325256,-4.351143161329674e-06,0.0,0.0001328050129814,0.0,0.0,7.254759788513184,0.0,0.0,0.0,0.2828819751739502,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393015146255493,-1216.864990234375,304.15203857421875,0.666986882686615,0.0849499106407165,0.0773058906197547,293.207275390625,297.1499938964844,293.1499938964844,0.0809964463114738,-2038.39990234375,304.1552124023437,0.7788103818893433,0.1355393826961517,0.1294655054807663,293.1767578125,297.1499938964844,293.1499938964844,0.0748830810189247,-1418.6800537109375,304.1525573730469,0.7634438872337341,0.1278336495161056,0.0901234447956085,293.18121337890625,297.1499938964844,293.1499938964844,0.0890104472637176,-2195.186279296875,304.1529235839844,0.7988784909248352,0.1462373286485672,0.1394478231668472,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695519633591,-785.384521484375,294.0017395019531,0.552726149559021,0.050000000745058,0.2287434786558151,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825167536735534,0.9911813735961914,0.9911813735961914,1.0,1.0,-0.7981491684913635,0.3433051705360412,0.4548439979553222,0.1359414160251617,0.0,0.0,0.2528538703918457,25.78272247314453,25.0,1.2514551877975464,-5843.8740234375,63.86944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.130858764052391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178685188293457,0.1786895394325256,-4.351143161329674e-06,0.0,0.0001328050129814,0.0,0.0,7.254759788513184,0.0,0.0,0.0,0.2828819751739502,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389151498675346,-1210.5677490234375,304.1520080566406,0.6656420230865479,0.0845122411847114,0.076911374926567,293.2064208984375,297.1499938964844,293.1499938964844,0.0800040736794471,-2019.143310546875,304.1551208496094,0.7761419415473938,0.1342610269784927,0.1282521039247512,293.1765441894531,297.1499938964844,293.1499938964844,0.07438226044178,-1411.596435546875,304.15252685546875,0.7620251774787903,0.1271987408399582,0.0896797478199005,293.1809997558594,297.1499938964844,293.1499938964844,0.08843395113945,-2183.876708984375,304.1529235839844,0.7972965240478516,0.1454880982637405,0.1387391686439514,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257288124412,-768.7361450195312,293.94244384765625,0.5525745749473572,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821409612894058,0.991260826587677,0.991260826587677,1.0,1.0,-0.7948426008224487,0.3420450091361999,0.4527975916862488,0.1347955018281936,0.0,0.0,0.2516692578792572,25.770597457885746,25.0,1.2655147314071655,-5823.6220703125,63.35102462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,305.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305471956729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778937131166458,0.1778980642557144,-4.349600203568116e-06,0.0,0.0001324887998634,0.0,0.0,7.218320369720459,0.0,0.0,0.0,0.2827385067939758,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389151498675346,-1210.5677490234375,304.1520080566406,0.6656420230865479,0.0845122411847114,0.076911374926567,293.2064208984375,297.1499938964844,293.1499938964844,0.0800040736794471,-2019.143310546875,304.1551208496094,0.7761419415473938,0.1342610269784927,0.1282521039247512,293.1765441894531,297.1499938964844,293.1499938964844,0.07438226044178,-1411.596435546875,304.15252685546875,0.7620251774787903,0.1271987408399582,0.0896797478199005,293.1809997558594,297.1499938964844,293.1499938964844,0.08843395113945,-2183.876708984375,304.1529235839844,0.7972965240478516,0.1454880982637405,0.1387391686439514,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257288124412,-768.7361450195312,293.94244384765625,0.5525745749473572,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821409612894058,0.991260826587677,0.991260826587677,1.0,1.0,-0.7948426008224487,0.3420450091361999,0.4527975916862488,0.1347955018281936,0.0,0.0,0.2516692578792572,25.770597457885746,25.0,1.2655147314071655,-5823.6220703125,63.35102462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,305.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305471956729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778937131166458,0.1778980642557144,-4.349600203568116e-06,0.0,0.0001324887998634,0.0,0.0,7.218320369720459,0.0,0.0,0.0,0.2827385067939758,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.038537785410881,-1204.4136962890625,304.1519775390625,0.6643345952033997,0.0840846970677375,0.076525829732418,293.20556640625,297.1499938964844,293.1499938964844,0.0790284052491188,-2000.2491455078125,304.155029296875,0.7735263109207153,0.1330069005489349,0.1270614266395568,293.17633056640625,297.1499938964844,293.1499938964844,0.0738856047391891,-1404.5821533203125,304.15252685546875,0.7606301307678223,0.1265701055526733,0.0892403125762939,293.1807861328125,297.1499938964844,293.1499938964844,0.0878623202443122,-2172.666015625,304.15289306640625,0.7957335710525513,0.1447454541921615,0.1380365639925003,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821445457637,-752.1781005859375,293.8834533691406,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817710399627685,0.991349995136261,0.991349995136261,1.0,1.0,-0.7915861010551453,0.3407827913761139,0.4508033096790313,0.1337215006351471,0.0,0.0,0.250366598367691,25.75848388671875,25.0,1.2414363622665403,-5802.40234375,62.84323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1301898658275604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770242303609848,0.1770285815000534,-4.347899903223151e-06,0.0,0.000132126166136,0.0,0.0,7.178336143493652,0.0,0.0,0.0,0.2825810611248016,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.038537785410881,-1204.4136962890625,304.1519775390625,0.6643345952033997,0.0840846970677375,0.076525829732418,293.20556640625,297.1499938964844,293.1499938964844,0.0790284052491188,-2000.2491455078125,304.155029296875,0.7735263109207153,0.1330069005489349,0.1270614266395568,293.17633056640625,297.1499938964844,293.1499938964844,0.0738856047391891,-1404.5821533203125,304.15252685546875,0.7606301307678223,0.1265701055526733,0.0892403125762939,293.1807861328125,297.1499938964844,293.1499938964844,0.0878623202443122,-2172.666015625,304.15289306640625,0.7957335710525513,0.1447454541921615,0.1380365639925003,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821445457637,-752.1781005859375,293.8834533691406,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817710399627685,0.991349995136261,0.991349995136261,1.0,1.0,-0.7915861010551453,0.3407827913761139,0.4508033096790313,0.1337215006351471,0.0,0.0,0.250366598367691,25.75848388671875,25.0,1.2414363622665403,-5802.40234375,62.84323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1301898658275604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770242303609848,0.1770285815000534,-4.347899903223151e-06,0.0,0.000132126166136,0.0,0.0,7.178336143493652,0.0,0.0,0.0,0.2825810611248016,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381698533892631,-1198.4095458984375,304.15191650390625,0.6630653142929077,0.0836675688624382,0.0761495232582092,293.2046813964844,297.1499938964844,293.1499938964844,0.0780699625611305,-1981.728759765625,304.15496826171875,0.7709656357765198,0.1317774504423141,0.1258939206600189,293.1761169433594,297.1499938964844,293.1499938964844,0.0733935534954071,-1397.643798828125,304.1524963378906,0.7592592835426331,0.1259480267763137,0.0888053625822067,293.1805725097656,297.1499938964844,293.1499938964844,0.0872960463166236,-2161.564697265625,304.1528625488281,0.7941904067993164,0.1440097838640213,0.1373403966426849,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388023065403,-735.712646484375,293.82476806640625,0.5522996187210083,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814070641994476,0.9914391040802002,0.9914391040802002,1.0,1.0,-0.7883812189102173,0.3395204246044159,0.4488607943058014,0.132715955376625,0.0,0.0,0.2489526271820068,25.74632835388184,25.0,1.184160232543945,-5780.19384765625,62.34609603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297821849584579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760817021131515,0.1760860532522201,-4.346051355241798e-06,0.0,0.0001317124115303,0.0,0.0,7.135047912597656,0.0,0.0,0.0,0.2824105620384216,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381698533892631,-1198.4095458984375,304.15191650390625,0.6630653142929077,0.0836675688624382,0.0761495232582092,293.2046813964844,297.1499938964844,293.1499938964844,0.0780699625611305,-1981.728759765625,304.15496826171875,0.7709656357765198,0.1317774504423141,0.1258939206600189,293.1761169433594,297.1499938964844,293.1499938964844,0.0733935534954071,-1397.643798828125,304.1524963378906,0.7592592835426331,0.1259480267763137,0.0888053625822067,293.1805725097656,297.1499938964844,293.1499938964844,0.0872960463166236,-2161.564697265625,304.1528625488281,0.7941904067993164,0.1440097838640213,0.1373403966426849,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388023065403,-735.712646484375,293.82476806640625,0.5522996187210083,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814070641994476,0.9914391040802002,0.9914391040802002,1.0,1.0,-0.7883812189102173,0.3395204246044159,0.4488607943058014,0.132715955376625,0.0,0.0,0.2489526271820068,25.74632835388184,25.0,1.184160232543945,-5780.19384765625,62.34609603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297821849584579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760817021131515,0.1760860532522201,-4.346051355241798e-06,0.0,0.0001317124115303,0.0,0.0,7.135047912597656,0.0,0.0,0.0,0.2824105620384216,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379895716905593,-1195.466064453125,304.15191650390625,0.6624453663825989,0.0834630504250526,0.0759649574756622,293.2042236328125,297.1499938964844,293.1499938964844,0.07759740203619,-1972.61279296875,304.1549072265625,0.769706666469574,0.1311722248792648,0.1253190785646438,293.1759948730469,297.1499938964844,293.1499938964844,0.0731493905186653,-1394.2049560546875,304.1524963378906,0.758583128452301,0.1256396025419235,0.0885896682739257,293.1804504394531,297.1499938964844,293.1499938964844,0.0870150551199913,-2156.057861328125,304.1528625488281,0.7934266328811646,0.1436447203159332,0.1369948536157608,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172214670106,-727.5145874023438,293.7955627441406,0.5522366762161255,0.050000000745058,0.2287604063749313,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812273561954498,0.9914836883544922,0.9914836883544922,1.0,1.0,-0.7867988348007202,0.3388898968696594,0.4479089379310608,0.1322379559278488,0.0,0.0,0.24820576608181,25.740222930908203,25.0,1.1475820541381836,-5768.71142578125,62.10156631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,305.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1295584738254547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755847036838531,0.1755890399217605,-4.345075012679445e-06,0.0,0.0001314853725489,0.0,0.0,7.112246036529541,0.0,0.0,0.0,0.2823207378387451,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378116890788078,-1192.5606689453125,304.1518859863281,0.6618348956108093,0.0832611620426178,0.075782723724842,293.20379638671875,297.1499938964844,293.1499938964844,0.0771291106939315,-1963.5899658203125,304.1548767089844,0.7684616446495056,0.1305730938911438,0.1247499734163284,293.1758728027344,297.1499938964844,293.1499938964844,0.0729064643383026,-1390.786376953125,304.1524658203125,0.7579130530357361,0.1253328770399093,0.0883751362562179,293.18035888671875,297.1499938964844,293.1499938964844,0.0867354869842529,-2150.58056640625,304.1528625488281,0.7926679849624634,0.1432815045118332,0.1366510242223739,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957064021378,-719.3418579101562,293.7663879394531,0.5521759390830994,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.181049108505249,0.9915319085121156,0.9915319085121156,1.0,1.0,-0.785229504108429,0.3382599353790283,0.4469695687294006,0.131775826215744,0.0,0.0,0.2474348843097686,25.734094619750977,25.0,1.108444094657898,-5756.98388671875,61.859642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1293220221996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750723868608474,0.1750767230987548,-4.344067747297231e-06,0.0,0.0001312454114668,0.0,0.0,7.088759422302246,0.0,0.0,0.0,0.2822282314300537,4.0,0.0,1.0
