time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374635346233844,-1186.8709716796875,304.1518249511719,0.6606438159942627,0.0828657001256942,0.0754256471991539,293.202880859375,297.1499938964844,293.1499938964844,0.0762060359120369,-1945.8365478515625,304.15478515625,0.7660154700279236,0.1293940395116806,0.1236298009753227,293.1756591796875,297.1499938964844,293.1499938964844,0.0724246278405189,-1384.0137939453125,304.1524658203125,0.7565918564796448,0.1247249543666839,0.0879498496651649,293.1801147460937,297.1499938964844,293.1499938964844,0.0861809626221656,-2139.720458984375,304.15283203125,0.791167140007019,0.142560988664627,0.1359688341617584,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528604414314,-703.0675659179688,293.70831298828125,0.5520612597465515,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806972026824951,0.991628348827362,0.991628348827362,1.0,1.0,-0.7821321487426758,0.3370029628276825,0.4451292157173157,0.1308984458446502,0.0,0.0,0.2458222210407257,25.721752166748047,25.0,1.0270313024520874,-5732.767578125,61.38386535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288100481033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740033477544784,0.174007698893547,-4.341964995546732e-06,0.0,0.0001307258207816,0.0,0.0,7.0398125648498535,0.0,0.0,0.0,0.2820354402065277,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374635346233844,-1186.8709716796875,304.1518249511719,0.6606438159942627,0.0828657001256942,0.0754256471991539,293.202880859375,297.1499938964844,293.1499938964844,0.0762060359120369,-1945.8365478515625,304.15478515625,0.7660154700279236,0.1293940395116806,0.1236298009753227,293.1756591796875,297.1499938964844,293.1499938964844,0.0724246278405189,-1384.0137939453125,304.1524658203125,0.7565918564796448,0.1247249543666839,0.0879498496651649,293.1801147460937,297.1499938964844,293.1499938964844,0.0861809626221656,-2139.720458984375,304.15283203125,0.791167140007019,0.142560988664627,0.1359688341617584,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528604414314,-703.0675659179688,293.70831298828125,0.5520612597465515,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806972026824951,0.991628348827362,0.991628348827362,1.0,1.0,-0.7821321487426758,0.3370029628276825,0.4451292157173157,0.1308984458446502,0.0,0.0,0.2458222210407257,25.721752166748047,25.0,1.0270313024520874,-5732.767578125,61.38386535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288100481033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740033477544784,0.174007698893547,-4.341964995546732e-06,0.0,0.0001307258207816,0.0,0.0,7.0398125648498535,0.0,0.0,0.0,0.2820354402065277,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371253490447998,-1181.3392333984375,304.1517944335937,0.6594918370246887,0.0824811905622482,0.0750783011317253,293.20196533203125,297.1499938964844,293.1499938964844,0.0753004550933837,-1928.4625244140625,304.1546936035156,0.7636272311210632,0.1282400041818618,0.1225331425666809,293.1754150390625,297.1499938964844,293.1499938964844,0.0719480961561203,-1377.32666015625,304.1524353027344,0.7552956938743591,0.1241244524717331,0.0875296369194984,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325179338455,-2128.98583984375,304.1528015136719,0.7896883487701416,0.1418484896421432,0.1352940499782562,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102593021467,-686.8873901367188,293.6505126953125,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803512722253799,0.991724729537964,0.991724729537964,1.0,1.0,-0.7790893316268921,0.3357503116130829,0.4433390200138092,0.1300814747810363,0.0,0.0,0.2441224157810211,25.70927619934082,25.0,0.959908366203308,-5707.54296875,60.91860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282496154308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728815138339996,0.1728858649730682,-4.339759016147582e-06,0.0,0.0001301570591749,0.0,0.0,6.988542079925537,0.0,0.0,0.0,0.2818335294723511,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371253490447998,-1181.3392333984375,304.1517944335937,0.6594918370246887,0.0824811905622482,0.0750783011317253,293.20196533203125,297.1499938964844,293.1499938964844,0.0753004550933837,-1928.4625244140625,304.1546936035156,0.7636272311210632,0.1282400041818618,0.1225331425666809,293.1754150390625,297.1499938964844,293.1499938964844,0.0719480961561203,-1377.32666015625,304.1524353027344,0.7552956938743591,0.1241244524717331,0.0875296369194984,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325179338455,-2128.98583984375,304.1528015136719,0.7896883487701416,0.1418484896421432,0.1352940499782562,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102593021467,-686.8873901367188,293.6505126953125,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803512722253799,0.991724729537964,0.991724729537964,1.0,1.0,-0.7790893316268921,0.3357503116130829,0.4433390200138092,0.1300814747810363,0.0,0.0,0.2441224157810211,25.70927619934082,25.0,0.959908366203308,-5707.54296875,60.91860580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282496154308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728815138339996,0.1728858649730682,-4.339759016147582e-06,0.0,0.0001301570591749,0.0,0.0,6.988542079925537,0.0,0.0,0.0,0.2818335294723511,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367976166307926,-1175.9736328125,304.1517333984375,0.6583792567253113,0.0821080133318901,0.0747410133481025,293.2010498046875,297.1499938964844,293.1499938964844,0.0744130164384841,-1911.4805908203125,304.15460205078125,0.7612977027893066,0.1271115094423294,0.1214605197310447,293.1751403808594,297.1499938964844,293.1499938964844,0.071477472782135,-1370.7333984375,304.15240478515625,0.7540244460105896,0.1235318481922149,0.0871148034930229,293.1795959472656,297.1499938964844,293.1499938964844,0.0850907862186431,-2118.389892578125,304.1527709960937,0.7882319092750549,0.1411445587873459,0.1346271783113479,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678807489573,-670.7938842773438,293.593017578125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.180011510848999,0.9918309450149536,0.9918309450149536,1.0,1.0,-0.7761030793190002,0.3345070779323578,0.4415960311889648,0.1293156892061233,0.0,0.0,0.242344319820404,25.69664764404297,25.0,0.7967485189437866,-5681.42822265625,60.46399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276437491178512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717119067907333,0.1717162430286407,-4.337460268288851e-06,0.0,0.0001295421825489,0.0,0.0,6.935188293457031,0.0,0.0,0.0,0.2816234827041626,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367976166307926,-1175.9736328125,304.1517333984375,0.6583792567253113,0.0821080133318901,0.0747410133481025,293.2010498046875,297.1499938964844,293.1499938964844,0.0744130164384841,-1911.4805908203125,304.15460205078125,0.7612977027893066,0.1271115094423294,0.1214605197310447,293.1751403808594,297.1499938964844,293.1499938964844,0.071477472782135,-1370.7333984375,304.15240478515625,0.7540244460105896,0.1235318481922149,0.0871148034930229,293.1795959472656,297.1499938964844,293.1499938964844,0.0850907862186431,-2118.389892578125,304.1527709960937,0.7882319092750549,0.1411445587873459,0.1346271783113479,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678807489573,-670.7938842773438,293.593017578125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.180011510848999,0.9918309450149536,0.9918309450149536,1.0,1.0,-0.7761030793190002,0.3345070779323578,0.4415960311889648,0.1293156892061233,0.0,0.0,0.242344319820404,25.69664764404297,25.0,0.7967485189437866,-5681.42822265625,60.46399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276437491178512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717119067907333,0.1717162430286407,-4.337460268288851e-06,0.0,0.0001295421825489,0.0,0.0,6.935188293457031,0.0,0.0,0.0,0.2816234827041626,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364820584654808,-1170.8057861328125,304.15167236328125,0.6573070287704468,0.0817469432950019,0.0744144991040229,293.2001037597656,297.1499938964844,293.1499938964844,0.0735462605953216,-1894.941650390625,304.1545104980469,0.7590286731719971,0.1260097622871399,0.1204130947589874,293.1748962402344,297.1499938964844,293.1499938964844,0.0710150077939033,-1364.26806640625,304.1523742675781,0.7527790069580078,0.1229481175541877,0.0867060199379921,293.1793212890625,297.1499938964844,293.1499938964844,0.0845581740140914,-2107.983642578125,304.1527404785156,0.7867988348007202,0.1404502093791961,0.1339691430330276,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258278094232,-654.8316650390625,293.5356140136719,0.5517668128013611,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796782463788986,0.9919371008872986,0.9919371008872986,1.0,1.0,-0.7731775641441345,0.333280086517334,0.4398975074291229,0.1285891681909561,0.0,0.0,0.2405389249324798,25.683837890625,25.0,0.3918474614620209,-5654.89208984375,60.02046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269968748092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705204397439956,0.170524775981903,-4.335099220043048e-06,0.0,0.0001288856874452,0.0,0.0,6.880913734436035,0.0,0.0,0.0,0.2814097106456756,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364820584654808,-1170.8057861328125,304.15167236328125,0.6573070287704468,0.0817469432950019,0.0744144991040229,293.2001037597656,297.1499938964844,293.1499938964844,0.0735462605953216,-1894.941650390625,304.1545104980469,0.7590286731719971,0.1260097622871399,0.1204130947589874,293.1748962402344,297.1499938964844,293.1499938964844,0.0710150077939033,-1364.26806640625,304.1523742675781,0.7527790069580078,0.1229481175541877,0.0867060199379921,293.1793212890625,297.1499938964844,293.1499938964844,0.0845581740140914,-2107.983642578125,304.1527404785156,0.7867988348007202,0.1404502093791961,0.1339691430330276,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258278094232,-654.8316650390625,293.5356140136719,0.5517668128013611,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796782463788986,0.9919371008872986,0.9919371008872986,1.0,1.0,-0.7731775641441345,0.333280086517334,0.4398975074291229,0.1285891681909561,0.0,0.0,0.2405389249324798,25.683837890625,25.0,0.3918474614620209,-5654.89208984375,60.02046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269968748092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705204397439956,0.170524775981903,-4.335099220043048e-06,0.0,0.0001288856874452,0.0,0.0,6.880913734436035,0.0,0.0,0.0,0.2814097106456756,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363286696374416,-1168.29296875,304.15167236328125,0.6567854285240173,0.0815707296133041,0.0742550864815712,293.1996459960937,297.1499938964844,293.1499938964844,0.0731201544404029,-1886.82861328125,304.15447998046875,0.7579156756401062,0.1254682689905166,0.119898222386837,293.1747436523437,297.1499938964844,293.1499938964844,0.0707868263125419,-1361.0831298828125,304.15234375,0.752165675163269,0.1226595565676689,0.0865038782358169,293.17919921875,297.1499938964844,293.1499938964844,0.0842952653765678,-2102.85107421875,304.1527099609375,0.7860909104347229,0.1401066035032272,0.1336434185504913,293.3226013183594,297.1499938964844,293.1499938964844,0.001704879803583,-646.8831176757812,293.5069580078125,0.5517240166664124,0.050000000745058,0.2287782579660415,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.1633605957031,1.0,0.179513931274414,0.9919902086257936,0.9919902086257936,1.0,1.0,-0.7717366218566895,0.3326725661754608,0.4390640556812286,0.1282395720481872,0.0,0.0,0.2396423816680908,25.67735481262207,25.0,0.1925662904977798,-5641.64111328125,59.80264663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1266617178916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699291169643402,0.1699334383010864,-4.333918695920147e-06,0.0,0.0001285455364268,0.0,0.0,6.854001998901367,0.0,0.0,0.0,0.2813036143779754,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361783169209957,-1165.8292236328125,304.1516418457031,0.6562741994857788,0.0813976675271987,0.0740984678268432,293.1991577148437,297.1499938964844,293.1499938964844,0.0726991221308708,-1878.82373046875,304.1544189453125,0.7568178772926331,0.1249335035681724,0.1193896979093551,293.17462158203125,297.1499938964844,293.1499938964844,0.0705607458949089,-1357.930419921875,304.15234375,0.7515592575073242,0.1223734468221664,0.0863034203648567,293.1790466308594,297.1499938964844,293.1499938964844,0.0840346738696098,-2097.766357421875,304.1527099609375,0.7853894233703613,0.1397656202316284,0.1333201378583908,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840137541294,-638.9669189453125,293.47833251953125,0.5516829490661621,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.163330078125,1.0,0.1793512850999832,0.9920470714569092,0.9920470714569092,1.0,1.0,-0.7703114748001099,0.332069844007492,0.4382416307926178,0.1278989911079406,0.0,0.0,0.2387532442808151,25.670822143554688,25.0,0.0250007566064596,-5628.4384765625,59.58763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1263200342655182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693439483642578,0.1693482846021652,-4.332748630986316e-06,0.0,0.0001281987788388,0.0,0.0,6.827394008636475,0.0,0.0,0.0,0.2811986804008484,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358864441514015,-1161.0435791015625,304.1515808105469,0.6552824974060059,0.0810608863830566,0.0737935900688171,293.1982116699219,297.1499938964844,293.1499938964844,0.0718716979026794,-1863.1251220703125,304.1543273925781,0.7546674609184265,0.1238837763667106,0.1183913424611091,293.17431640625,297.1499938964844,293.1499938964844,0.0701146274805069,-1351.7181396484375,304.1523132324219,0.750366747379303,0.1218086928129196,0.0859076231718063,293.1787414550781,297.1499938964844,293.1499938964844,0.0835201293230056,-2087.73388671875,304.15264892578125,0.7840057611465454,0.1390917599201202,0.1326810866594314,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424979548901,-623.2191162109375,293.4212646484375,0.5516058802604675,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790309846401214,0.9921607375144958,0.9921607375144958,1.0,1.0,-0.7675087451934814,0.3308790326118469,0.4366297125816345,0.127243623137474,0.0,0.0,0.2370032519102096,25.65759658813477,25.0,-0.2232344597578048,-5602.20361328125,59.16591262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256236881017685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681962460279464,0.1682005822658538,-4.330453066359041e-06,0.0,0.0001274920796277,0.0,0.0,6.775279521942139,0.0,0.0,0.0,0.280993103981018,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358864441514015,-1161.0435791015625,304.1515808105469,0.6552824974060059,0.0810608863830566,0.0737935900688171,293.1982116699219,297.1499938964844,293.1499938964844,0.0718716979026794,-1863.1251220703125,304.1543273925781,0.7546674609184265,0.1238837763667106,0.1183913424611091,293.17431640625,297.1499938964844,293.1499938964844,0.0701146274805069,-1351.7181396484375,304.1523132324219,0.750366747379303,0.1218086928129196,0.0859076231718063,293.1787414550781,297.1499938964844,293.1499938964844,0.0835201293230056,-2087.73388671875,304.15264892578125,0.7840057611465454,0.1390917599201202,0.1326810866594314,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424979548901,-623.2191162109375,293.4212646484375,0.5516058802604675,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790309846401214,0.9921607375144958,0.9921607375144958,1.0,1.0,-0.7675087451934814,0.3308790326118469,0.4366297125816345,0.127243623137474,0.0,0.0,0.2370032519102096,25.65759658813477,25.0,-0.2232344597578048,-5602.20361328125,59.16591262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256236881017685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681962460279464,0.1682005822658538,-4.330453066359041e-06,0.0,0.0001274920796277,0.0,0.0,6.775279521942139,0.0,0.0,0.0,0.280993103981018,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356051214039325,-1156.4266357421875,304.1515197753906,0.6543281674385071,0.0807354673743248,0.0734988823533058,293.1972351074219,297.1499938964844,293.1499938964844,0.0710615366697311,-1847.7965087890625,304.1542358398437,0.7525715827941895,0.1228579580783844,0.117415614426136,293.1740417480469,297.1499938964844,293.1499938964844,0.0696757137775421,-1345.616455078125,304.1522827148437,0.7491995096206665,0.1212532222270965,0.0855182409286499,293.1784362792969,297.1499938964844,293.1499938964844,0.0830134972929954,-2077.8642578125,304.1526184082031,0.7826460599899292,0.1384279429912567,0.1320514231920242,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012210398912,-607.5636596679688,293.36444091796875,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787168234586715,0.9922744631767272,0.9922744631767272,1.0,1.0,-0.7647638916969299,0.3297061026096344,0.4350578188896179,0.1266195476055145,0.0,0.0,0.2352935373783111,25.64420318603516,25.0,-0.372368186712265,-5576.21484375,58.75445938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249197199940681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670809090137481,0.1670852303504943,-4.328223440097645e-06,0.0,0.0001267776387976,0.0,0.0,6.724730491638184,0.0,0.0,0.0,0.2807937860488891,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356051214039325,-1156.4266357421875,304.1515197753906,0.6543281674385071,0.0807354673743248,0.0734988823533058,293.1972351074219,297.1499938964844,293.1499938964844,0.0710615366697311,-1847.7965087890625,304.1542358398437,0.7525715827941895,0.1228579580783844,0.117415614426136,293.1740417480469,297.1499938964844,293.1499938964844,0.0696757137775421,-1345.616455078125,304.1522827148437,0.7491995096206665,0.1212532222270965,0.0855182409286499,293.1784362792969,297.1499938964844,293.1499938964844,0.0830134972929954,-2077.8642578125,304.1526184082031,0.7826460599899292,0.1384279429912567,0.1320514231920242,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012210398912,-607.5636596679688,293.36444091796875,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787168234586715,0.9922744631767272,0.9922744631767272,1.0,1.0,-0.7647638916969299,0.3297061026096344,0.4350578188896179,0.1266195476055145,0.0,0.0,0.2352935373783111,25.64420318603516,25.0,-0.372368186712265,-5576.21484375,58.75445938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249197199940681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670809090137481,0.1670852303504943,-4.328223440097645e-06,0.0,0.0001267776387976,0.0,0.0,6.724730491638184,0.0,0.0,0.0,0.2807937860488891,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353351682424545,-1151.9913330078125,304.1514587402344,0.6534143686294556,0.0804225876927375,0.073215439915657,293.1962890625,297.1499938964844,293.1499938964844,0.0702701956033706,-1832.865234375,304.1541442871094,0.7505346536636353,0.1218583136796951,0.11646468937397,293.1737060546875,297.1499938964844,293.1499938964844,0.0692446678876876,-1339.634033203125,304.1522216796875,0.7480596303939819,0.1207082197070121,0.0851361230015754,293.1781005859375,297.1499938964844,293.1499938964844,0.0825154706835746,-2068.17041015625,304.152587890625,0.7813130021095276,0.1377755254507064,0.1314324289560318,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602164203301,-592.01220703125,293.3079528808594,0.5514698028564453,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784095913171768,0.9923946261405944,0.9923946261405944,1.0,1.0,-0.7620837092399597,0.3285546004772186,0.4335291385650635,0.1260268688201904,0.0,0.0,0.2336310297250747,25.63068199157715,25.0,-0.4462157189846039,-5550.51025390625,58.354129791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242178678512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660027205944061,0.1660070568323135,-4.326075668359408e-06,0.0,0.000126065351651,0.0,0.0,6.675963878631592,0.0,0.0,0.0,0.2806015610694885,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353351682424545,-1151.9913330078125,304.1514587402344,0.6534143686294556,0.0804225876927375,0.073215439915657,293.1962890625,297.1499938964844,293.1499938964844,0.0702701956033706,-1832.865234375,304.1541442871094,0.7505346536636353,0.1218583136796951,0.11646468937397,293.1737060546875,297.1499938964844,293.1499938964844,0.0692446678876876,-1339.634033203125,304.1522216796875,0.7480596303939819,0.1207082197070121,0.0851361230015754,293.1781005859375,297.1499938964844,293.1499938964844,0.0825154706835746,-2068.17041015625,304.152587890625,0.7813130021095276,0.1377755254507064,0.1314324289560318,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602164203301,-592.01220703125,293.3079528808594,0.5514698028564453,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784095913171768,0.9923946261405944,0.9923946261405944,1.0,1.0,-0.7620837092399597,0.3285546004772186,0.4335291385650635,0.1260268688201904,0.0,0.0,0.2336310297250747,25.63068199157715,25.0,-0.4462157189846039,-5550.51025390625,58.354129791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172912597656,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242178678512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660027205944061,0.1660070568323135,-4.326075668359408e-06,0.0,0.000126065351651,0.0,0.0,6.675963878631592,0.0,0.0,0.0,0.2806015610694885,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350759327411651,-1147.7269287109375,304.1513977050781,0.6525385975837708,0.0801216214895248,0.0729427188634872,293.1953125,297.1499938964844,293.1499938964844,0.0694964900612831,-1818.306640625,304.154052734375,0.7485529184341431,0.1208833754062652,0.1155372485518455,293.17340087890625,297.1499938964844,293.1499938964844,0.0688211545348167,-1333.765380859375,304.1521911621094,0.7469457387924194,0.1201734095811843,0.0847610831260681,293.177734375,297.1499938964844,293.1499938964844,0.0820256620645523,-2058.64453125,304.15252685546875,0.7800054550170898,0.1371341943740844,0.1308238953351974,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194774605333,-576.5615844726562,293.2518005371094,0.5514099597930908,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781090795993805,0.9925148487091064,0.9925148487091064,1.0,1.0,-0.7594654560089111,0.3274238705635071,0.432041585445404,0.1254632472991943,0.0,0.0,0.2320160567760467,25.61710929870605,25.0,-0.4750160872936249,-5525.103515625,57.9644889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235277727246284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649614423513412,0.1649657636880874,-4.324007932154927e-06,0.0,0.000125364982523,0.0,0.0,6.6289567947387695,0.0,0.0,0.0,0.2804163992404938,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350759327411651,-1147.7269287109375,304.1513977050781,0.6525385975837708,0.0801216214895248,0.0729427188634872,293.1953125,297.1499938964844,293.1499938964844,0.0694964900612831,-1818.306640625,304.154052734375,0.7485529184341431,0.1208833754062652,0.1155372485518455,293.17340087890625,297.1499938964844,293.1499938964844,0.0688211545348167,-1333.765380859375,304.1521911621094,0.7469457387924194,0.1201734095811843,0.0847610831260681,293.177734375,297.1499938964844,293.1499938964844,0.0820256620645523,-2058.64453125,304.15252685546875,0.7800054550170898,0.1371341943740844,0.1308238953351974,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194774605333,-576.5615844726562,293.2518005371094,0.5514099597930908,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781090795993805,0.9925148487091064,0.9925148487091064,1.0,1.0,-0.7594654560089111,0.3274238705635071,0.432041585445404,0.1254632472991943,0.0,0.0,0.2320160567760467,25.61710929870605,25.0,-0.4750160872936249,-5525.103515625,57.9644889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235277727246284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649614423513412,0.1649657636880874,-4.324007932154927e-06,0.0,0.000125364982523,0.0,0.0,6.6289567947387695,0.0,0.0,0.0,0.2804163992404938,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349501743912696,-1145.65625,304.1513977050781,0.6521144509315491,0.0799754634499549,0.0728102698922157,293.19482421875,297.1499938964844,293.1499938964844,0.0691159814596176,-1811.161376953125,304.1540222167969,0.7475818395614624,0.1204048469662666,0.1150820478796958,293.1732177734375,297.1499938964844,293.1499938964844,0.0686121210455894,-1330.872314453125,304.1521911621094,0.7463981509208679,0.1199097707867622,0.0845761895179748,293.1775817871094,297.1499938964844,293.1499938964844,0.0817837491631507,-2053.942626953125,304.15252685546875,0.7793610095977783,0.1368176639080047,0.1305235028266906,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992048963904,-568.8728637695312,293.2238464355469,0.5513818264007568,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779613196849823,0.9925749897956848,0.9925749897956848,1.0,1.0,-0.7581789493560791,0.3268662095069885,0.4313127398490906,0.1251917630434036,0.0,0.0,0.2312255352735519,25.610326766967773,25.0,-0.4741582870483398,-5512.5166015625,57.773582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1231894493103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644541919231414,0.1644585132598877,-4.323003395256819e-06,0.0,0.0001250216300832,0.0,0.0,6.606090545654297,0.0,0.0,0.0,0.2803263664245605,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348268263041973,-1143.6236572265625,304.1513671875,0.6516988277435303,0.0798320323228836,0.0726802721619606,293.1943359375,297.1499938964844,293.1499938964844,0.0687393993139267,-1804.099365234375,304.1539611816406,0.7466230988502502,0.119931936264038,0.1146321818232536,293.1730651855469,297.1499938964844,293.1499938964844,0.0684048011898994,-1328.0050048828125,304.15216064453125,0.7458564639091492,0.1196485087275505,0.0843929573893547,293.1773986816406,297.1499938964844,293.1499938964844,0.0815436989068985,-2049.27880859375,304.1524963378906,0.7787224054336548,0.1365037262439727,0.1302255988121032,293.3172607421875,297.1499938964844,293.1499938964844,0.0014789960114285,-561.2080688476562,293.19598388671875,0.551354706287384,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778151541948318,0.9926392436027528,0.9926392436027528,1.0,1.0,-0.7569067478179932,0.3263134956359863,0.4305932521820068,0.1249268427491188,0.0,0.0,0.2304452359676361,25.60355758666992,25.0,-0.4657686054706573,-5500.00537109375,57.58516693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1228564158082008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639551073312759,0.1639594286680221,-4.3220170482527465e-06,0.0,0.0001246836473001,0.0,0.0,6.583614349365234,0.0,0.0,0.0,0.2802378833293915,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345875546336174,-1139.6768798828125,304.1513061523437,0.6508936882019043,0.0795535668730735,0.0724278911948204,293.1933898925781,297.1499938964844,293.1499938964844,0.0679984539747238,-1790.232666015625,304.15386962890625,0.7447429895401001,0.1190034076571464,0.113748975098133,293.1727294921875,297.1499938964844,293.1499938964844,0.067995510995388,-1322.3505859375,304.1521301269531,0.7447909712791443,0.1191334649920463,0.0840317383408546,293.1770324707031,297.1499938964844,293.1499938964844,0.0810694396495819,-2040.0704345703125,304.1524658203125,0.7774633169174194,0.1358840763568878,0.1296375393867492,293.3162841796875,297.1499938964844,293.1499938964844,0.001438780571334,-545.95458984375,293.1405334472656,0.5513033270835876,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.3163757324219,291.16162109375,1.0,0.1775278896093368,0.9927677512168884,0.9927677512168884,1.0,1.0,-0.7544068694114685,0.3252236545085907,0.4291832149028778,0.1244162023067474,0.0,0.0,0.2289146333932876,25.59010505676269,25.0,-0.4323824346065521,-5475.22314453125,57.21603012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222094744443893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629809141159057,0.1629852205514907,-4.320099833421409e-06,0.0,0.0001240270794369,0.0,0.0,6.539804458618164,0.0,0.0,0.0,0.2800655364990234,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345875546336174,-1139.6768798828125,304.1513061523437,0.6508936882019043,0.0795535668730735,0.0724278911948204,293.1933898925781,297.1499938964844,293.1499938964844,0.0679984539747238,-1790.232666015625,304.15386962890625,0.7447429895401001,0.1190034076571464,0.113748975098133,293.1727294921875,297.1499938964844,293.1499938964844,0.067995510995388,-1322.3505859375,304.1521301269531,0.7447909712791443,0.1191334649920463,0.0840317383408546,293.1770324707031,297.1499938964844,293.1499938964844,0.0810694396495819,-2040.0704345703125,304.1524658203125,0.7774633169174194,0.1358840763568878,0.1296375393867492,293.3162841796875,297.1499938964844,293.1499938964844,0.001438780571334,-545.95458984375,293.1405334472656,0.5513033270835876,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.3163757324219,291.16162109375,1.0,0.1775278896093368,0.9927677512168884,0.9927677512168884,1.0,1.0,-0.7544068694114685,0.3252236545085907,0.4291832149028778,0.1244162023067474,0.0,0.0,0.2289146333932876,25.59010505676269,25.0,-0.4323824346065521,-5475.22314453125,57.21603012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222094744443893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629809141159057,0.1629852205514907,-4.320099833421409e-06,0.0,0.0001240270794369,0.0,0.0,6.539804458618164,0.0,0.0,0.0,0.2800655364990234,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343574583530426,-1135.8758544921875,304.1512451171875,0.6501204371452332,0.0792855098843574,0.0721849650144577,293.1924743652344,297.1499938964844,293.1499938964844,0.0672725290060043,-1776.683349609375,304.15380859375,0.7429084777832031,0.1180962547659874,0.1128862053155899,293.1723937988281,297.1499938964844,293.1499938964844,0.0675928890705108,-1316.7962646484375,304.152099609375,0.7437474131584167,0.1186277940869331,0.0836770981550216,293.1766662597656,297.1499938964844,293.1499938964844,0.0806024670600891,-2031.0108642578125,304.15240478515625,0.7762264609336853,0.1352747529745102,0.1290592849254608,293.3153076171875,297.1499938964844,293.1499938964844,0.001398796099238,-530.7876586914062,293.0854797363281,0.5512551069259644,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470325231552,0.9928962588310242,0.9928962588310242,1.0,1.0,-0.7519623041152954,0.324153333902359,0.427808940410614,0.1239289417862892,0.0,0.0,0.2274181097745895,25.57683753967285,25.0,-0.3825212717056274,-5450.75830078125,56.85658645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1215895861387252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162034660577774,0.162038967013359,-4.318246283219196e-06,0.0,0.0001233979710377,0.0,0.0,6.497330188751221,0.0,0.0,0.0,0.2798986136913299,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343574583530426,-1135.8758544921875,304.1512451171875,0.6501204371452332,0.0792855098843574,0.0721849650144577,293.1924743652344,297.1499938964844,293.1499938964844,0.0672725290060043,-1776.683349609375,304.15380859375,0.7429084777832031,0.1180962547659874,0.1128862053155899,293.1723937988281,297.1499938964844,293.1499938964844,0.0675928890705108,-1316.7962646484375,304.152099609375,0.7437474131584167,0.1186277940869331,0.0836770981550216,293.1766662597656,297.1499938964844,293.1499938964844,0.0806024670600891,-2031.0108642578125,304.15240478515625,0.7762264609336853,0.1352747529745102,0.1290592849254608,293.3153076171875,297.1499938964844,293.1499938964844,0.001398796099238,-530.7876586914062,293.0854797363281,0.5512551069259644,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470325231552,0.9928962588310242,0.9928962588310242,1.0,1.0,-0.7519623041152954,0.324153333902359,0.427808940410614,0.1239289417862892,0.0,0.0,0.2274181097745895,25.57683753967285,25.0,-0.3825212717056274,-5450.75830078125,56.85658645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1215895861387252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162034660577774,0.162038967013359,-4.318246283219196e-06,0.0,0.0001233979710377,0.0,0.0,6.497330188751221,0.0,0.0,0.0,0.2798986136913299,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341360978782177,-1132.2135009765625,304.1512145996094,0.6493772268295288,0.0790274068713188,0.0719510838389396,293.1915283203125,297.1499938964844,293.1499938964844,0.0665608346462249,-1763.4351806640625,304.1537170410156,0.7411163449287415,0.1172094494104385,0.11204294860363,293.1720275878906,297.1499938964844,293.1499938964844,0.067196674644947,-1311.338134765625,304.15203857421875,0.7427244186401367,0.1181312054395675,0.0833288505673408,293.1763000488281,297.1499938964844,293.1499938964844,0.0801425129175186,-2022.0948486328125,304.1523742675781,0.7750107645988464,0.1346754729747772,0.1284905970096588,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590679736807,-515.7168579101562,293.03076171875,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769725233316421,0.9930291771888732,0.9930291771888732,1.0,1.0,-0.7495710849761963,0.3231022953987121,0.4264688193798065,0.1234635189175605,0.0,0.0,0.2259494960308075,25.563825607299805,25.0,-0.3205032348632812,-5426.6142578125,56.50652694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,305.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1209982335567474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611123085021972,0.1611166149377823,-4.316449576435844e-06,0.0,0.0001227978355018,0.0,0.0,6.456006050109863,0.0,0.0,0.0,0.2797363102436065,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341360978782177,-1132.2135009765625,304.1512145996094,0.6493772268295288,0.0790274068713188,0.0719510838389396,293.1915283203125,297.1499938964844,293.1499938964844,0.0665608346462249,-1763.4351806640625,304.1537170410156,0.7411163449287415,0.1172094494104385,0.11204294860363,293.1720275878906,297.1499938964844,293.1499938964844,0.067196674644947,-1311.338134765625,304.15203857421875,0.7427244186401367,0.1181312054395675,0.0833288505673408,293.1763000488281,297.1499938964844,293.1499938964844,0.0801425129175186,-2022.0948486328125,304.1523742675781,0.7750107645988464,0.1346754729747772,0.1284905970096588,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590679736807,-515.7168579101562,293.03076171875,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769725233316421,0.9930291771888732,0.9930291771888732,1.0,1.0,-0.7495710849761963,0.3231022953987121,0.4264688193798065,0.1234635189175605,0.0,0.0,0.2259494960308075,25.563825607299805,25.0,-0.3205032348632812,-5426.6142578125,56.50652694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,305.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1209982335567474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611123085021972,0.1611166149377823,-4.316449576435844e-06,0.0,0.0001227978355018,0.0,0.0,6.456006050109863,0.0,0.0,0.0,0.2797363102436065,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339230857789516,-1128.6837158203125,304.1511535644531,0.6486621499061584,0.0787788107991218,0.0717258900403976,293.1906433105469,297.1499938964844,293.1499938964844,0.0658627301454544,-1750.47412109375,304.1536560058594,0.7393633723258972,0.1163420304656028,0.1112183332443237,293.17169189453125,297.1499938964844,293.1499938964844,0.0668066665530204,-1305.9730224609375,304.1520080566406,0.7417206168174744,0.1176434159278869,0.0829868242144584,293.1759033203125,297.1499938964844,293.1499938964844,0.0796893686056137,-2013.318115234375,304.15234375,0.7738150358200073,0.134085938334465,0.1279312223196029,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195823412388,-500.7369384765625,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767042875289917,0.9931620955467224,0.9931620955467224,1.0,1.0,-0.7472312450408936,0.3220701813697815,0.4251610934734344,0.1230178102850914,0.0,0.0,0.2245023250579834,25.551164627075195,25.0,-0.2534834146499634,-5402.79345703125,56.16559219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1204355880618095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602095365524292,0.1602138429880142,-4.314701072871685e-06,0.0,0.0001222268183482,0.0,0.0,6.415632247924805,0.0,0.0,0.0,0.2795778810977936,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339230857789516,-1128.6837158203125,304.1511535644531,0.6486621499061584,0.0787788107991218,0.0717258900403976,293.1906433105469,297.1499938964844,293.1499938964844,0.0658627301454544,-1750.47412109375,304.1536560058594,0.7393633723258972,0.1163420304656028,0.1112183332443237,293.17169189453125,297.1499938964844,293.1499938964844,0.0668066665530204,-1305.9730224609375,304.1520080566406,0.7417206168174744,0.1176434159278869,0.0829868242144584,293.1759033203125,297.1499938964844,293.1499938964844,0.0796893686056137,-2013.318115234375,304.15234375,0.7738150358200073,0.134085938334465,0.1279312223196029,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195823412388,-500.7369384765625,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767042875289917,0.9931620955467224,0.9931620955467224,1.0,1.0,-0.7472312450408936,0.3220701813697815,0.4251610934734344,0.1230178102850914,0.0,0.0,0.2245023250579834,25.551164627075195,25.0,-0.2534834146499634,-5402.79345703125,56.16559219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1204355880618095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602095365524292,0.1602138429880142,-4.314701072871685e-06,0.0,0.0001222268183482,0.0,0.0,6.415632247924805,0.0,0.0,0.0,0.2795778810977936,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338192991912364,-1126.9619140625,304.1511535644531,0.6483137011528015,0.0786576122045517,0.0716161206364631,293.190185546875,297.1499938964844,293.1499938964844,0.0655180588364601,-1744.08740234375,304.15362548828125,0.7384992837905884,0.1159146204590797,0.1108120903372764,293.1715087890625,297.1499938964844,293.1499938964844,0.0666136965155601,-1303.3211669921875,304.1520080566406,0.7412248849868774,0.1174024268984794,0.082817867398262,293.1757202148437,297.1499938964844,293.1499938964844,0.0794650316238403,-2008.9757080078125,304.1523132324219,0.7732235193252563,0.1337943971157074,0.1276546269655227,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999131577089,-493.2745056152344,292.949462890625,0.5511437058448792,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765722632408142,0.993228554725647,0.993228554725647,1.0,1.0,-0.7460780143737793,0.3215603232383728,0.4245176911354065,0.1228012293577194,0.0,0.0,0.2237843424081802,25.54497718811035,25.0,-0.2191230058670044,-5390.9951171875,55.9981803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.1201637312769889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15976382791996,0.1597681492567062,-4.313840236136457e-06,0.0,0.0001219509140355,0.0,0.0,6.395724773406982,0.0,0.0,0.0,0.2794998586177826,4.0,0.0,1.0
