time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337174795567989,-1125.271240234375,304.151123046875,0.6479715704917908,0.07853864133358,0.0715084001421928,293.18975830078125,297.1499938964844,293.1499938964844,0.0651765093207359,-1737.76708984375,304.153564453125,0.737643837928772,0.1154917255043983,0.1104102134704589,293.1713562011719,297.1499938964844,293.1499938964844,0.066422201693058,-1300.69140625,304.1519775390625,0.7407334446907043,0.1171635314822197,0.0826504006981849,293.175537109375,297.1499938964844,293.1499938964844,0.079242318868637,-2004.6666259765625,304.1523132324219,0.7726366519927979,0.1335051953792572,0.1273802667856216,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803238350898,-485.8421020507813,292.9225158691406,0.55112224817276,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764418184757232,0.9932987689971924,0.9932987689971924,1.0,1.0,-0.7449371218681335,0.3210552632808685,0.4238818883895874,0.1225890815258026,0.0,0.0,0.223069354891777,25.538902282714844,25.0,-0.1839024871587753,-5379.2783203125,55.832969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,305.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1198986396193504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593215316534042,0.1593258380889892,-4.312989858590299e-06,0.0,0.0001216818709508,0.0,0.0,6.375988006591797,0.0,0.0,0.0,0.2794224917888641,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335190072655677,-1121.971923828125,304.15106201171875,0.6473039388656616,0.078306570649147,0.0712983459234237,293.1889038085937,297.1499938964844,293.1499938964844,0.0645016506314277,-1725.3031005859375,304.15350341796875,0.735954761505127,0.114657774567604,0.1096179112792015,293.1710205078125,297.1499938964844,293.1499938964844,0.0660431310534477,-1295.490966796875,304.1519470214844,0.7397615909576416,0.1166913211345672,0.0823194310069084,293.1751708984375,297.1499938964844,293.1499938964844,0.0788012146949768,-1996.1378173828125,304.1522827148437,0.7714746594429016,0.1329330205917358,0.1268375664949417,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413127114996,-471.0401611328125,292.86895751953125,0.551079511642456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.176185131072998,0.9934391975402832,0.9934391975402832,1.0,1.0,-0.742687463760376,0.3200576305389404,0.4226298034191131,0.1221754103899002,0.0,0.0,0.2216448187828064,25.52712631225586,25.0,-0.1181310191750526,-5356.06884765625,55.50848007202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1193857491016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584445536136627,0.1584488600492477,-4.311309567128774e-06,0.0,0.000121161356219,0.0,0.0,6.336905479431152,0.0,0.0,0.0,0.2792694568634033,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335190072655677,-1121.971923828125,304.15106201171875,0.6473039388656616,0.078306570649147,0.0712983459234237,293.1889038085937,297.1499938964844,293.1499938964844,0.0645016506314277,-1725.3031005859375,304.15350341796875,0.735954761505127,0.114657774567604,0.1096179112792015,293.1710205078125,297.1499938964844,293.1499938964844,0.0660431310534477,-1295.490966796875,304.1519470214844,0.7397615909576416,0.1166913211345672,0.0823194310069084,293.1751708984375,297.1499938964844,293.1499938964844,0.0788012146949768,-1996.1378173828125,304.1522827148437,0.7714746594429016,0.1329330205917358,0.1268375664949417,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413127114996,-471.0401611328125,292.86895751953125,0.551079511642456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.176185131072998,0.9934391975402832,0.9934391975402832,1.0,1.0,-0.742687463760376,0.3200576305389404,0.4226298034191131,0.1221754103899002,0.0,0.0,0.2216448187828064,25.52712631225586,25.0,-0.1181310191750526,-5356.06884765625,55.50848007202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1193857491016388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584445536136627,0.1584488600492477,-4.311309567128774e-06,0.0,0.000121161356219,0.0,0.0,6.336905479431152,0.0,0.0,0.0,0.2792694568634033,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333266630768775,-1118.7691650390625,304.1510314941406,0.6466553807258606,0.078081376850605,0.0710946395993232,293.1881103515625,297.1499938964844,293.1499938964844,0.0638362243771553,-1713.0452880859375,304.1534423828125,0.7342897057533264,0.113837607204914,0.1088390201330185,293.1706848144531,297.1499938964844,293.1499938964844,0.0656686797738075,-1290.3609619140625,304.15191650390625,0.7388022541999817,0.1162257194519043,0.0819931849837303,293.1748046875,297.1499938964844,293.1499938964844,0.0783652290701866,-1987.7154541015625,304.1522521972656,0.7703261971473694,0.1323682516813278,0.1263020187616348,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025223113596,-456.3211669921875,292.81573486328125,0.5510364174842834,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759335994720459,0.9935795664787292,0.9935795664787292,1.0,1.0,-0.7404756546020508,0.3190752267837524,0.4214004576206207,0.1217734813690185,0.0,0.0,0.2202232778072357,25.51585960388184,25.0,-0.0577185750007629,-5333.140625,55.191192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,305.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1188921257853508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575749367475509,0.157579243183136,-4.309651558287442e-06,0.0,0.0001206603919854,0.0,0.0,6.298215866088867,0.0,0.0,0.0,0.2791180610656738,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333266630768775,-1118.7691650390625,304.1510314941406,0.6466553807258606,0.078081376850605,0.0710946395993232,293.1881103515625,297.1499938964844,293.1499938964844,0.0638362243771553,-1713.0452880859375,304.1534423828125,0.7342897057533264,0.113837607204914,0.1088390201330185,293.1706848144531,297.1499938964844,293.1499938964844,0.0656686797738075,-1290.3609619140625,304.15191650390625,0.7388022541999817,0.1162257194519043,0.0819931849837303,293.1748046875,297.1499938964844,293.1499938964844,0.0783652290701866,-1987.7154541015625,304.1522521972656,0.7703261971473694,0.1323682516813278,0.1263020187616348,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025223113596,-456.3211669921875,292.81573486328125,0.5510364174842834,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759335994720459,0.9935795664787292,0.9935795664787292,1.0,1.0,-0.7404756546020508,0.3190752267837524,0.4214004576206207,0.1217734813690185,0.0,0.0,0.2202232778072357,25.51585960388184,25.0,-0.0577185750007629,-5333.140625,55.191192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,305.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1188921257853508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575749367475509,0.157579243183136,-4.309651558287442e-06,0.0,0.0001206603919854,0.0,0.0,6.298215866088867,0.0,0.0,0.0,0.2791180610656738,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331401862204074,-1115.6590576171875,304.1510009765625,0.6460242867469788,0.0778627395629882,0.0708970054984092,293.18731689453125,297.1499938964844,293.1499938964844,0.0631797313690185,-1700.983642578125,304.15338134765625,0.732645571231842,0.1130304634571075,0.1080728471279144,293.1703796386719,297.1499938964844,293.1499938964844,0.0652987137436866,-1285.29931640625,304.15191650390625,0.7378540635108948,0.1157664731144905,0.0816714987158775,293.1744689941406,297.1499938964844,293.1499938964844,0.0779342502355575,-1979.3974609375,304.1522216796875,0.7691901326179504,0.1318106651306152,0.1257734149694442,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639664880931,-441.6905822753906,292.76287841796875,0.5509921908378601,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.175687238574028,0.9937241077423096,0.9937241077423096,1.0,1.0,-0.7383003830909729,0.3181082904338836,0.4201921224594116,0.1213809922337532,0.0,0.0,0.2188007682561874,25.50519180297852,25.0,-0.0084652286022901,-5310.4931640625,54.88094329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,305.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1184153631329536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567101180553436,0.1567144244909286,-4.308011739340145e-06,0.0,0.000120176540804,0.0,0.0,6.259804248809815,0.0,0.0,0.0,0.2789678871631622,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331401862204074,-1115.6590576171875,304.1510009765625,0.6460242867469788,0.0778627395629882,0.0708970054984092,293.18731689453125,297.1499938964844,293.1499938964844,0.0631797313690185,-1700.983642578125,304.15338134765625,0.732645571231842,0.1130304634571075,0.1080728471279144,293.1703796386719,297.1499938964844,293.1499938964844,0.0652987137436866,-1285.29931640625,304.15191650390625,0.7378540635108948,0.1157664731144905,0.0816714987158775,293.1744689941406,297.1499938964844,293.1499938964844,0.0779342502355575,-1979.3974609375,304.1522216796875,0.7691901326179504,0.1318106651306152,0.1257734149694442,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639664880931,-441.6905822753906,292.76287841796875,0.5509921908378601,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.175687238574028,0.9937241077423096,0.9937241077423096,1.0,1.0,-0.7383003830909729,0.3181082904338836,0.4201921224594116,0.1213809922337532,0.0,0.0,0.2188007682561874,25.50519180297852,25.0,-0.0084652286022901,-5310.4931640625,54.88094329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,305.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1184153631329536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567101180553436,0.1567144244909286,-4.308011739340145e-06,0.0,0.000120176540804,0.0,0.0,6.259804248809815,0.0,0.0,0.0,0.2789678871631622,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329590775072574,-1112.6337890625,304.1509704589844,0.6454083323478699,0.077650062739849,0.0707048773765564,293.18658447265625,297.1499938964844,293.1499938964844,0.0625311732292175,-1689.0986328125,304.1533508300781,0.7310178279876709,0.1122350096702575,0.1073180511593818,293.1700744628906,297.1499938964844,293.1499938964844,0.0649328678846359,-1280.3011474609375,304.1518859863281,0.7369151711463928,0.1153130382299423,0.081353984773159,293.17413330078125,297.1499938964844,293.1499938964844,0.077507883310318,-1971.1763916015625,304.1521911621094,0.768064558506012,0.1312596648931503,0.1252512037754058,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256432626396,-427.1477966308594,292.7103576660156,0.5509461760520935,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754457354545593,0.99386864900589,0.99386864900589,1.0,1.0,-0.7361581325531006,0.3171561956405639,0.4190019369125366,0.1209949254989624,0.0,0.0,0.2173747569322586,25.495174407958984,25.0,0.0250186659395694,-5288.1220703125,54.57724380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,305.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179516911506652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558481454849243,0.1558524519205093,-4.3063841985713225e-06,0.0,0.0001197059682453,0.0,0.0,6.221581935882568,0.0,0.0,0.0,0.2788185477256775,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329590775072574,-1112.6337890625,304.1509704589844,0.6454083323478699,0.077650062739849,0.0707048773765564,293.18658447265625,297.1499938964844,293.1499938964844,0.0625311732292175,-1689.0986328125,304.1533508300781,0.7310178279876709,0.1122350096702575,0.1073180511593818,293.1700744628906,297.1499938964844,293.1499938964844,0.0649328678846359,-1280.3011474609375,304.1518859863281,0.7369151711463928,0.1153130382299423,0.081353984773159,293.17413330078125,297.1499938964844,293.1499938964844,0.077507883310318,-1971.1763916015625,304.1521911621094,0.768064558506012,0.1312596648931503,0.1252512037754058,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256432626396,-427.1477966308594,292.7103576660156,0.5509461760520935,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754457354545593,0.99386864900589,0.99386864900589,1.0,1.0,-0.7361581325531006,0.3171561956405639,0.4190019369125366,0.1209949254989624,0.0,0.0,0.2173747569322586,25.495174407958984,25.0,0.0250186659395694,-5288.1220703125,54.57724380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,305.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179516911506652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558481454849243,0.1558524519205093,-4.3063841985713225e-06,0.0,0.0001197059682453,0.0,0.0,6.221581935882568,0.0,0.0,0.0,0.2788185477256775,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328704342246055,-1111.1513671875,304.1509704589844,0.6451055407524109,0.0775458291172981,0.070610761642456,293.18621826171875,297.1499938964844,293.1499938964844,0.062209665775299,-1683.2183837890625,304.1533203125,0.7302090525627136,0.1118413880467414,0.1069446504116058,293.169921875,297.1499938964844,293.1499938964844,0.064751423895359,-1277.82470703125,304.15185546875,0.7364488244056702,0.1150883883237838,0.0811967104673385,293.1739501953125,297.1499938964844,293.1499938964844,0.0772963538765907,-1967.1007080078125,304.15216064453125,0.7675053477287292,0.1309865117073059,0.1249923631548881,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065698927268,-419.9098205566406,292.6842041015625,0.5509223937988281,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.16070556640625,1.0,0.1753267645835876,0.9939409494400024,0.9939409494400024,1.0,1.0,-0.735098659992218,0.3166857063770294,0.4184129536151886,0.1208034306764602,0.0,0.0,0.2166599482297897,25.49041557312012,25.0,0.0359138920903205,-5277.041015625,54.42774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,305.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1177236586809158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554179042577743,0.1554222106933593,-4.305574293539394e-06,0.0,0.0001194745418615,0.0,0.0,6.202526092529297,0.0,0.0,0.0,0.2787441313266754,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327831096947193,-1109.68994140625,304.15093994140625,0.6448062062263489,0.0774430483579635,0.0705179795622825,293.1858825683594,297.1499938964844,293.1499938964844,0.0618900842964649,-1677.3809814453125,304.1532897949219,0.7294034957885742,0.111450582742691,0.1065739691257476,293.1697692871094,297.1499938964844,293.1499938964844,0.0645710155367851,-1275.3642578125,304.15185546875,0.7359844446182251,0.1148651540279388,0.0810404494404792,293.1737976074219,297.1499938964844,293.1499938964844,0.0770859867334365,-1963.049560546875,304.15216064453125,0.7669485807418823,0.1307149678468704,0.1247350946068763,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875584557652,-412.69537353515625,292.6581726074219,0.5508979558944702,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.175209030508995,0.9940177202224731,0.9940177202224731,1.0,1.0,-0.7340471744537354,0.3162192702293396,0.4178279042243957,0.120612621307373,0.0,0.0,0.2159437835216522,25.48584175109864,25.0,0.0417952798306942,-5266.03564453125,54.27986145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,305.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1174976378679275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549879908561706,0.1549922972917556,-4.304766662244219e-06,0.0,0.0001192451600218,0.0,0.0,6.183499813079834,0.0,0.0,0.0,0.2786698639392853,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326115600764751,-1106.8155517578125,304.1509094238281,0.64421546459198,0.0772408246994018,0.0703354999423027,293.1852111816406,297.1499938964844,293.1499938964844,0.0612551122903823,-1665.80517578125,304.1532592773437,0.7277975082397461,0.1106754019856453,0.1058388575911521,293.16949462890625,297.1499938964844,293.1499938964844,0.0642125457525253,-1270.4803466796875,304.1518249511719,0.735059916973114,0.1144219636917114,0.0807302743196487,293.1734924316406,297.1499938964844,293.1499938964844,0.0766678974032402,-1955.0045166015625,304.1521301269531,0.7658402919769287,0.1301756203174591,0.1242241710424423,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496914619579,-398.3255310058594,292.6062927246094,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749764233827591,0.9941712617874146,0.9941712617874146,1.0,1.0,-0.7319626808166504,0.315296471118927,0.4166662096977234,0.1202306002378463,0.0,0.0,0.2145087122917175,25.47711944580078,25.0,0.04281947016716,-5244.22607421875,53.98796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.1374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1170490086078643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541298627853393,0.1541341543197631,-4.303156856622081e-06,0.0,0.0001187898669741,0.0,0.0,6.145564556121826,0.0,0.0,0.0,0.2785218358039856,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326115600764751,-1106.8155517578125,304.1509094238281,0.64421546459198,0.0772408246994018,0.0703354999423027,293.1852111816406,297.1499938964844,293.1499938964844,0.0612551122903823,-1665.80517578125,304.1532592773437,0.7277975082397461,0.1106754019856453,0.1058388575911521,293.16949462890625,297.1499938964844,293.1499938964844,0.0642125457525253,-1270.4803466796875,304.1518249511719,0.735059916973114,0.1144219636917114,0.0807302743196487,293.1734924316406,297.1499938964844,293.1499938964844,0.0766678974032402,-1955.0045166015625,304.1521301269531,0.7658402919769287,0.1301756203174591,0.1242241710424423,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496914619579,-398.3255310058594,292.6062927246094,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749764233827591,0.9941712617874146,0.9941712617874146,1.0,1.0,-0.7319626808166504,0.315296471118927,0.4166662096977234,0.1202306002378463,0.0,0.0,0.2145087122917175,25.47711944580078,25.0,0.04281947016716,-5244.22607421875,53.98796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.1374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1170490086078643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541298627853393,0.1541341543197631,-4.303156856622081e-06,0.0,0.0001187898669741,0.0,0.0,6.145564556121826,0.0,0.0,0.0,0.2785218358039856,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324441976845264,-1104.00732421875,304.15087890625,0.6436349153518677,0.0770430564880371,0.0701571628451347,293.1846008300781,297.1499938964844,293.1499938964844,0.0606258735060691,-1654.3638916015625,304.1532287597656,0.7261969447135925,0.1099089086055755,0.1051122024655342,293.1692199707031,297.1499938964844,293.1499938964844,0.0638573169708252,-1265.647705078125,304.1518249511719,0.7341405749320984,0.1139832064509391,0.0804232954978942,293.1731872558594,297.1499938964844,293.1499938964844,0.0762534886598587,-1947.0386962890625,304.1521301269531,0.764738917350769,0.1296413540840149,0.123718187212944,293.3056030273437,297.1499938964844,293.1499938964844,0.001012047403492,-384.0404968261719,292.5547180175781,0.5507941842079163,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747477799654007,0.9943248629570008,0.9943248629570008,1.0,1.0,-0.7299031615257263,0.3143881261348724,0.4155150055885315,0.1198458820581436,0.0,0.0,0.2130711078643798,25.46901130676269,25.0,0.0292458087205886,-5222.70703125,53.70133590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166033670306205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532745510339737,0.1532788425683975,-4.3015575101890136e-06,0.0,0.0001183375934488,0.0,0.0,6.107810974121094,0.0,0.0,0.0,0.2783746123313904,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324441976845264,-1104.00732421875,304.15087890625,0.6436349153518677,0.0770430564880371,0.0701571628451347,293.1846008300781,297.1499938964844,293.1499938964844,0.0606258735060691,-1654.3638916015625,304.1532287597656,0.7261969447135925,0.1099089086055755,0.1051122024655342,293.1692199707031,297.1499938964844,293.1499938964844,0.0638573169708252,-1265.647705078125,304.1518249511719,0.7341405749320984,0.1139832064509391,0.0804232954978942,293.1731872558594,297.1499938964844,293.1499938964844,0.0762534886598587,-1947.0386962890625,304.1521301269531,0.764738917350769,0.1296413540840149,0.123718187212944,293.3056030273437,297.1499938964844,293.1499938964844,0.001012047403492,-384.0404968261719,292.5547180175781,0.5507941842079163,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747477799654007,0.9943248629570008,0.9943248629570008,1.0,1.0,-0.7299031615257263,0.3143881261348724,0.4155150055885315,0.1198458820581436,0.0,0.0,0.2130711078643798,25.46901130676269,25.0,0.0292458087205886,-5222.70703125,53.70133590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166033670306205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532745510339737,0.1532788425683975,-4.3015575101890136e-06,0.0,0.0001183375934488,0.0,0.0,6.107810974121094,0.0,0.0,0.0,0.2783746123313904,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322805531322956,-1101.2576904296875,304.15087890625,0.6430628895759583,0.0768491700291633,0.0699824392795562,293.1840209960937,297.1499938964844,293.1499938964844,0.0600015707314014,-1643.041748046875,304.1531982421875,0.7245978116989136,0.1091499924659729,0.1043929308652877,293.1689453125,297.1499938964844,293.1499938964844,0.0635049417614936,-1260.86083984375,304.1517944335937,0.7332251071929932,0.1135483160614967,0.080119103193283,293.17291259765625,297.1499938964844,293.1499938964844,0.075842335820198,-1939.1444091796875,304.152099609375,0.7636432647705078,0.1291115581989288,0.1232165619730949,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746201103553,-369.83795166015625,292.50341796875,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.17452272772789,0.9944793581962584,0.9944793581962584,1.0,1.0,-0.7278655171394348,0.3134940862655639,0.4143714308738708,0.1194552481174469,0.0,0.0,0.2116340398788452,25.46148109436035,25.0,0.0014735470758751,-5201.48583984375,53.41945266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161586344242096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524236351251602,0.152427926659584,-4.299969532439718e-06,0.0,0.0001178862439701,0.0,0.0,6.070305347442627,0.0,0.0,0.0,0.2782284021377563,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322805531322956,-1101.2576904296875,304.15087890625,0.6430628895759583,0.0768491700291633,0.0699824392795562,293.1840209960937,297.1499938964844,293.1499938964844,0.0600015707314014,-1643.041748046875,304.1531982421875,0.7245978116989136,0.1091499924659729,0.1043929308652877,293.1689453125,297.1499938964844,293.1499938964844,0.0635049417614936,-1260.86083984375,304.1517944335937,0.7332251071929932,0.1135483160614967,0.080119103193283,293.17291259765625,297.1499938964844,293.1499938964844,0.075842335820198,-1939.1444091796875,304.152099609375,0.7636432647705078,0.1291115581989288,0.1232165619730949,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746201103553,-369.83795166015625,292.50341796875,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.17452272772789,0.9944793581962584,0.9944793581962584,1.0,1.0,-0.7278655171394348,0.3134940862655639,0.4143714308738708,0.1194552481174469,0.0,0.0,0.2116340398788452,25.46148109436035,25.0,0.0014735470758751,-5201.48583984375,53.41945266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161586344242096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524236351251602,0.152427926659584,-4.299969532439718e-06,0.0,0.0001178862439701,0.0,0.0,6.070305347442627,0.0,0.0,0.0,0.2782284021377563,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.032120369374752,-1098.5623779296875,304.1508483886719,0.6424980759620667,0.0766588374972343,0.0698110237717628,293.1834716796875,297.1499938964844,293.1499938964844,0.0593817308545112,-1631.829833984375,304.1531677246094,0.7229965329170227,0.1083980053663253,0.1036804243922233,293.1687316894531,297.1499938964844,293.1499938964844,0.0631552264094352,-1256.1170654296875,304.1517944335937,0.7323122620582581,0.1131169646978378,0.0798174738883972,293.1726379394531,297.1499938964844,293.1499938964844,0.0754342302680015,-1931.3175048828125,304.1520690917969,0.7625523209571838,0.1285858899354934,0.1227189600467681,293.3037414550781,297.1499938964844,293.1499938964844,0.000937410921324,-355.7185363769531,292.452392578125,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743010580539703,0.9946338534355164,0.9946338534355164,1.0,1.0,-0.7258480191230774,0.3126147091388702,0.4132333099842071,0.1190555617213249,0.0,0.0,0.2102016061544418,25.45452690124512,25.0,-0.0371439903974533,-5180.58447265625,53.14204025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157135590910911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515793800354004,0.1515836715698242,-4.298397016100353e-06,0.0,0.0001174345525214,0.0,0.0,6.033146381378174,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.032120369374752,-1098.5623779296875,304.1508483886719,0.6424980759620667,0.0766588374972343,0.0698110237717628,293.1834716796875,297.1499938964844,293.1499938964844,0.0593817308545112,-1631.829833984375,304.1531677246094,0.7229965329170227,0.1083980053663253,0.1036804243922233,293.1687316894531,297.1499938964844,293.1499938964844,0.0631552264094352,-1256.1170654296875,304.1517944335937,0.7323122620582581,0.1131169646978378,0.0798174738883972,293.1726379394531,297.1499938964844,293.1499938964844,0.0754342302680015,-1931.3175048828125,304.1520690917969,0.7625523209571838,0.1285858899354934,0.1227189600467681,293.3037414550781,297.1499938964844,293.1499938964844,0.000937410921324,-355.7185363769531,292.452392578125,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743010580539703,0.9946338534355164,0.9946338534355164,1.0,1.0,-0.7258480191230774,0.3126147091388702,0.4132333099842071,0.1190555617213249,0.0,0.0,0.2102016061544418,25.45452690124512,25.0,-0.0371439903974533,-5180.58447265625,53.14204025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157135590910911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515793800354004,0.1515836715698242,-4.298397016100353e-06,0.0,0.0001174345525214,0.0,0.0,6.033146381378174,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320414789021015,-1097.2337646484375,304.1508483886719,0.6422179937362671,0.0765648707747459,0.0697264522314071,293.1832275390625,297.1499938964844,293.1499938964844,0.059073332697153,-1626.26220703125,304.15313720703125,0.7221939563751221,0.1080243811011314,0.1033265069127082,293.1686096191406,297.1499938964844,293.1499938964844,0.0629812851548194,-1253.7601318359375,304.1517639160156,0.7318564653396606,0.1129025071859359,0.0796675458550453,293.1725158691406,297.1499938964844,293.1499938964844,0.0752312317490577,-1927.427734375,304.1520690917969,0.7620083093643188,0.1283244788646698,0.1224715486168861,293.30328369140625,297.1499938964844,293.1499938964844,0.0009188886033371,-348.690185546875,292.427001953125,0.5506480932235718,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.174191415309906,0.9947111010551452,0.9947111010551452,1.0,1.0,-0.7248461842536926,0.3121805787086487,0.4126656055450439,0.1188514158129692,0.0,0.0,0.2094885855913162,25.45126342773437,25.0,-0.0593187771737575,-5170.259765625,53.004913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1154906973242759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511605530977249,0.1511648446321487,-4.297618033888284e-06,0.0,0.000117208379379,0.0,0.0,6.014731407165527,0.0,0.0,0.0,0.2780118584632873,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.03196332603693,-1095.91650390625,304.1508178710937,0.6419392228126526,0.0764716491103172,0.0696425661444664,293.1829833984375,297.1499938964844,293.1499938964844,0.0587658323347568,-1620.718017578125,304.15313720703125,0.7213892936706543,0.1076522096991539,0.102973997592926,293.1684875488281,297.1499938964844,293.1499938964844,0.0628079026937484,-1251.41259765625,304.1517639160156,0.7314009070396423,0.112688772380352,0.0795181468129158,293.1723937988281,297.1499938964844,293.1499938964844,0.0750288814306259,-1923.552734375,304.1520690917969,0.7614650726318359,0.1280639171600341,0.1222249940037727,293.3028259277344,297.1499938964844,293.1499938964844,0.000900421058759,-341.6827392578125,292.4016418457031,0.5506163239479065,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740825325250625,0.9947920441627502,0.9947920441627502,1.0,1.0,-0.7238485813140869,0.3117502331733703,0.4120983481407165,0.1186439171433448,0.0,0.0,0.208778515458107,25.448137283325195,25.0,-0.0829170271754264,-5160.02294921875,52.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1152676120400428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507443934679031,0.1507486850023269,-4.296844508644426e-06,0.0,0.0001169819734059,0.0,0.0,5.996446132659912,0.0,0.0,0.0,0.2779406309127807,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318090915679931,-1093.3145751953125,304.1508178710937,0.6413850784301758,0.0762872323393821,0.0694767013192176,293.1825256347656,297.1499938964844,293.1499938964844,0.0581532903015613,-1609.6949462890625,304.1531066894531,0.7197719812393188,0.1069118827581405,0.1022729277610778,293.16827392578125,297.1499938964844,293.1499938964844,0.0624626539647579,-1246.7431640625,304.1517639160156,0.7304897904396057,0.112263336777687,0.0792208388447761,293.1721496582031,297.1499938964844,293.1499938964844,0.074625976383686,-1915.84375,304.15203857421875,0.7603805661201477,0.1275452077388763,0.1217342391610145,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636494749225,-327.7301330566406,292.3511657714844,0.550550103187561,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738669127225875,0.9949538707733154,0.9949538707733154,1.0,1.0,-0.721865177154541,0.3109009265899658,0.4109642803668976,0.1182173117995262,0.0,0.0,0.2073699682950973,25.442296981811523,25.0,-0.1321642845869064,-5139.82275390625,52.59932327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1148210316896438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14992156624794,0.1499258577823639,-4.295316102798097e-06,0.0,0.0001165287540061,0.0,0.0,5.960329532623291,0.0,0.0,0.0,0.2777999937534332,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318090915679931,-1093.3145751953125,304.1508178710937,0.6413850784301758,0.0762872323393821,0.0694767013192176,293.1825256347656,297.1499938964844,293.1499938964844,0.0581532903015613,-1609.6949462890625,304.1531066894531,0.7197719812393188,0.1069118827581405,0.1022729277610778,293.16827392578125,297.1499938964844,293.1499938964844,0.0624626539647579,-1246.7431640625,304.1517639160156,0.7304897904396057,0.112263336777687,0.0792208388447761,293.1721496582031,297.1499938964844,293.1499938964844,0.074625976383686,-1915.84375,304.15203857421875,0.7603805661201477,0.1275452077388763,0.1217342391610145,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636494749225,-327.7301330566406,292.3511657714844,0.550550103187561,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738669127225875,0.9949538707733154,0.9949538707733154,1.0,1.0,-0.721865177154541,0.3109009265899658,0.4109642803668976,0.1182173117995262,0.0,0.0,0.2073699682950973,25.442296981811523,25.0,-0.1321642845869064,-5139.82275390625,52.59932327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1148210316896438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14992156624794,0.1499258577823639,-4.295316102798097e-06,0.0,0.0001165287540061,0.0,0.0,5.960329532623291,0.0,0.0,0.0,0.2777999937534332,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.031657226383686,-1090.7490234375,304.1507873535156,0.6408340930938721,0.0761050283908844,0.0693129673600196,293.1820678710937,297.1499938964844,293.1499938964844,0.0575433373451232,-1598.74658203125,304.153076171875,0.7181397676467896,0.1061760410666465,0.1015763133764267,293.1680908203125,297.1499938964844,293.1499938964844,0.0621190927922725,-1242.1033935546875,304.1517333984375,0.7295776605606079,0.1118401512503624,0.078925184905529,293.17193603515625,297.1499938964844,293.1499938964844,0.0742250606417656,-1908.1824951171875,304.15203857421875,0.759297788143158,0.1270292103290558,0.1212461739778518,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270849357359,-313.8564453125,292.3009338378906,0.5504801273345947,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736538112163543,0.9951157569885254,0.9951157569885254,1.0,1.0,-0.7198950052261353,0.3100664615631103,0.4098285734653473,0.1177728027105331,0.0,0.0,0.2059800773859024,25.43695068359375,25.0,-0.1854849606752395,-5119.99267578125,52.333229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1143746674060821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491131037473678,0.1491173952817917,-4.293816346034873e-06,0.0,0.0001160757456091,0.0,0.0,5.92488956451416,0.0,0.0,0.0,0.2776620090007782,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.031657226383686,-1090.7490234375,304.1507873535156,0.6408340930938721,0.0761050283908844,0.0693129673600196,293.1820678710937,297.1499938964844,293.1499938964844,0.0575433373451232,-1598.74658203125,304.153076171875,0.7181397676467896,0.1061760410666465,0.1015763133764267,293.1680908203125,297.1499938964844,293.1499938964844,0.0621190927922725,-1242.1033935546875,304.1517333984375,0.7295776605606079,0.1118401512503624,0.078925184905529,293.17193603515625,297.1499938964844,293.1499938964844,0.0742250606417656,-1908.1824951171875,304.15203857421875,0.759297788143158,0.1270292103290558,0.1212461739778518,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270849357359,-313.8564453125,292.3009338378906,0.5504801273345947,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736538112163543,0.9951157569885254,0.9951157569885254,1.0,1.0,-0.7198950052261353,0.3100664615631103,0.4098285734653473,0.1177728027105331,0.0,0.0,0.2059800773859024,25.43695068359375,25.0,-0.1854849606752395,-5119.99267578125,52.333229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1143746674060821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491131037473678,0.1491173952817917,-4.293816346034873e-06,0.0,0.0001160757456091,0.0,0.0,5.92488956451416,0.0,0.0,0.0,0.2776620090007782,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315074510872364,-1088.215576171875,304.1507873535156,0.6402852535247803,0.0759247466921806,0.0691510662436485,293.1816711425781,297.1499938964844,293.1499938964844,0.0569355525076389,-1587.86474609375,304.153076171875,0.716488242149353,0.1054441630840301,0.10088362544775,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769472301006,-1237.48974609375,304.1517333984375,0.7286632657051086,0.1114188805222511,0.0786309614777565,293.1717224121094,297.1499938964844,293.1499938964844,0.0738258808851242,-1900.5635986328125,304.1520080566406,0.7582157254219055,0.1265155524015426,0.1207604557275772,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907318067736,-300.063232421875,292.2509460449219,0.5504061579704285,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734430640935897,0.9952823519706726,0.9952823519706726,1.0,1.0,-0.7179365158081055,0.3092471957206726,0.4086893200874328,0.117307998239994,0.0,0.0,0.2046145796775818,25.432111740112305,25.0,-0.2362823635339737,-5100.5625,52.07026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.1139298975467681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148322194814682,0.1483264863491058,-4.292350695322966e-06,0.0,0.0001156243597506,0.0,0.0,5.89026403427124,0.0,0.0,0.0,0.277527242898941,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315074510872364,-1088.215576171875,304.1507873535156,0.6402852535247803,0.0759247466921806,0.0691510662436485,293.1816711425781,297.1499938964844,293.1499938964844,0.0569355525076389,-1587.86474609375,304.153076171875,0.716488242149353,0.1054441630840301,0.10088362544775,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769472301006,-1237.48974609375,304.1517333984375,0.7286632657051086,0.1114188805222511,0.0786309614777565,293.1717224121094,297.1499938964844,293.1499938964844,0.0738258808851242,-1900.5635986328125,304.1520080566406,0.7582157254219055,0.1265155524015426,0.1207604557275772,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907318067736,-300.063232421875,292.2509460449219,0.5504061579704285,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734430640935897,0.9952823519706726,0.9952823519706726,1.0,1.0,-0.7179365158081055,0.3092471957206726,0.4086893200874328,0.117307998239994,0.0,0.0,0.2046145796775818,25.432111740112305,25.0,-0.2362823635339737,-5100.5625,52.07026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.1139298975467681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148322194814682,0.1483264863491058,-4.292350695322966e-06,0.0,0.0001156243597506,0.0,0.0,5.89026403427124,0.0,0.0,0.0,0.277527242898941,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313594117760658,-1085.7080078125,304.1507568359375,0.6397373080253601,0.0757459700107574,0.0689906403422355,293.1813049316406,297.1499938964844,293.1499938964844,0.0563293360173702,-1577.0380859375,304.1530456542969,0.7148123383522034,0.1047155410051345,0.1001942008733749,293.167724609375,297.1499938964844,293.1499938964844,0.0614358708262443,-1232.8970947265625,304.1517333984375,0.7277454137802124,0.110999122262001,0.0783378928899765,293.1715393066406,297.1499938964844,293.1499938964844,0.0734280347824096,-1892.979736328125,304.1520080566406,0.7571335434913635,0.1260038018226623,0.1202766820788383,293.2992248535156,297.1499938964844,293.1499938964844,0.0007545839180238,-286.3481140136719,292.20123291015625,0.5503280758857727,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732344478368759,0.9954489469528198,0.9954489469528198,1.0,1.0,-0.7159875631332397,0.3084428906440735,0.4075446426868438,0.1168206185102462,0.0,0.0,0.2032772451639175,25.42775535583496,25.0,-0.282262921333313,-5081.546875,51.81011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1134883910417556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475508660078048,0.1475551575422287,-4.290923243388534e-06,0.0,0.0001151762844529,0.0,0.0,5.856537818908691,0.0,0.0,0.0,0.2773959934711456,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313594117760658,-1085.7080078125,304.1507568359375,0.6397373080253601,0.0757459700107574,0.0689906403422355,293.1813049316406,297.1499938964844,293.1499938964844,0.0563293360173702,-1577.0380859375,304.1530456542969,0.7148123383522034,0.1047155410051345,0.1001942008733749,293.167724609375,297.1499938964844,293.1499938964844,0.0614358708262443,-1232.8970947265625,304.1517333984375,0.7277454137802124,0.110999122262001,0.0783378928899765,293.1715393066406,297.1499938964844,293.1499938964844,0.0734280347824096,-1892.979736328125,304.1520080566406,0.7571335434913635,0.1260038018226623,0.1202766820788383,293.2992248535156,297.1499938964844,293.1499938964844,0.0007545839180238,-286.3481140136719,292.20123291015625,0.5503280758857727,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732344478368759,0.9954489469528198,0.9954489469528198,1.0,1.0,-0.7159875631332397,0.3084428906440735,0.4075446426868438,0.1168206185102462,0.0,0.0,0.2032772451639175,25.42775535583496,25.0,-0.282262921333313,-5081.546875,51.81011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1134883910417556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475508660078048,0.1475551575422287,-4.290923243388534e-06,0.0,0.0001151762844529,0.0,0.0,5.856537818908691,0.0,0.0,0.0,0.2773959934711456,4.0,0.0,1.0
