time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312859453260898,-1084.46240234375,304.1507568359375,0.6394633650779724,0.0756570473313331,0.0689108818769455,293.18115234375,297.1499938964844,293.1499938964844,0.0560266636312007,-1571.642578125,304.1530456542969,0.7139635682106018,0.1043522581458091,0.0998505428433418,293.16766357421875,297.1499938964844,293.1499938964844,0.0612656287848949,-1230.6072998046875,304.1517333984375,0.727284848690033,0.1107897013425827,0.0781917124986648,293.17144775390625,297.1499938964844,293.1499938964844,0.073229506611824,-1889.198974609375,304.1520080566406,0.7565921545028687,0.1257485151290893,0.1200353950262069,293.2987976074219,297.1499938964844,293.1499938964844,0.0007365881465375,-279.5202331542969,292.17645263671875,0.5502874255180359,0.050000000745058,0.228829026222229,291.1600036621094,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731308549642563,0.9955322742462158,0.9955322742462158,1.0,1.0,-0.7150160670280457,0.3080463111400604,0.4069697558879852,0.1165678799152374,0.0,0.0,0.2026204466819763,25.425758361816406,25.0,-0.3026754856109619,-5072.2001953125,51.68100738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1132694706320762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471732258796692,0.147177517414093,-4.290224751457572e-06,0.0,0.0001149541130871,0.0,0.0,5.840041637420654,0.0,0.0,0.0,0.2773318290710449,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.03121286816895,-1083.222412109375,304.1507568359375,0.6391894221305847,0.0755685195326805,0.0688314512372016,293.1809997558594,297.1499938964844,293.1499938964844,0.055724237114191,-1566.258056640625,304.1530456542969,0.7131067514419556,0.1039896309375763,0.0995075330138206,293.1675720214844,297.1499938964844,293.1499938964844,0.0610955990850925,-1228.322021484375,304.1517028808594,0.7268230319023132,0.1105806604027748,0.0780457779765129,293.1713562011719,297.1499938964844,293.1499938964844,0.0730312094092369,-1885.4246826171875,304.1520080566406,0.7560503482818604,0.125493586063385,0.1197944805026054,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186522707343,-272.7151184082031,292.1517639160156,0.5502456426620483,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730277687311172,0.9956181049346924,0.9956181049346924,1.0,1.0,-0.7140465974807739,0.3076536059379577,0.4063929915428161,0.1163088679313659,0.0,0.0,0.201973021030426,25.423887252807617,25.0,-0.3190027475357055,-5062.97216796875,51.55255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1130523309111595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468017995357513,0.1468060910701751,-4.289538992452435e-06,0.0,0.0001147337461588,0.0,0.0,5.823826313018799,0.0,0.0,0.0,0.2772687375545501,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310672987252473,-1080.74951171875,304.1507568359375,0.6386397480964661,0.0753914266824722,0.0686729848384857,293.1806945800781,297.1499938964844,293.1499938964844,0.0551197044551372,-1555.514404296875,304.1530456542969,0.7113655209541321,0.1032658815383911,0.0988230630755424,293.1674499511719,297.1499938964844,293.1499938964844,0.0607555247843265,-1223.7562255859375,304.1517028808594,0.7258942127227783,0.1101624369621276,0.0777541473507881,293.17120361328125,297.1499938964844,293.1499938964844,0.0726349577307701,-1877.8902587890625,304.1520080566406,0.7549651265144348,0.1249844506382942,0.1193134412169456,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829510093666,-259.16949462890625,292.1025695800781,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728228479623794,0.9957897663116456,0.9957897663116456,1.0,1.0,-0.7121114134788513,0.3068788945674896,0.4052325189113617,0.1157710999250412,0.0,0.0,0.2007050216197967,25.420520782470703,25.0,-0.3413938283920288,-5044.85302734375,51.29727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126242578029632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460767835378646,0.1460810750722885,-4.288201125746127e-06,0.0,0.0001142993060057,0.0,0.0,5.792203426361084,0.0,0.0,0.0,0.2771457433700561,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310672987252473,-1080.74951171875,304.1507568359375,0.6386397480964661,0.0753914266824722,0.0686729848384857,293.1806945800781,297.1499938964844,293.1499938964844,0.0551197044551372,-1555.514404296875,304.1530456542969,0.7113655209541321,0.1032658815383911,0.0988230630755424,293.1674499511719,297.1499938964844,293.1499938964844,0.0607555247843265,-1223.7562255859375,304.1517028808594,0.7258942127227783,0.1101624369621276,0.0777541473507881,293.17120361328125,297.1499938964844,293.1499938964844,0.0726349577307701,-1877.8902587890625,304.1520080566406,0.7549651265144348,0.1249844506382942,0.1193134412169456,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829510093666,-259.16949462890625,292.1025695800781,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728228479623794,0.9957897663116456,0.9957897663116456,1.0,1.0,-0.7121114134788513,0.3068788945674896,0.4052325189113617,0.1157710999250412,0.0,0.0,0.2007050216197967,25.420520782470703,25.0,-0.3413938283920288,-5044.85302734375,51.29727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126242578029632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460767835378646,0.1460810750722885,-4.288201125746127e-06,0.0,0.0001142993060057,0.0,0.0,5.792203426361084,0.0,0.0,0.0,0.2771457433700561,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309201944619417,-1078.2464599609375,304.1507568359375,0.6380794644355774,0.0752110034227371,0.0685125514864921,293.180419921875,297.1499938964844,293.1499938964844,0.0545150600373744,-1544.7938232421875,304.1530456542969,0.709580659866333,0.102543406188488,0.0981399938464164,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131110012531,-1219.1650390625,304.1517028808594,0.7249512672424316,0.1097406297922134,0.077460840344429,293.1710510253906,297.1499938964844,293.1499938964844,0.0722388252615928,-1870.367431640625,304.1519775390625,0.7538758516311646,0.1244758814573288,0.1188330724835395,293.296630859375,297.1499938964844,293.1499938964844,0.0006474023102782,-245.6815948486328,292.0536193847656,0.5500660538673401,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726191490888595,0.9959614276885986,0.9959614276885986,1.0,1.0,-0.7101743817329407,0.3061150312423706,0.4040593802928924,0.115206703543663,0.0,0.0,0.1994687020778656,25.41777992248535,25.0,-0.3542743623256683,-5027.12939453125,51.04347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122046262025833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145373061299324,0.1453773528337478,-4.28690464104875e-06,0.0,0.0001138734369305,0.0,0.0,5.761544704437256,0.0,0.0,0.0,0.2770265638828277,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309201944619417,-1078.2464599609375,304.1507568359375,0.6380794644355774,0.0752110034227371,0.0685125514864921,293.180419921875,297.1499938964844,293.1499938964844,0.0545150600373744,-1544.7938232421875,304.1530456542969,0.709580659866333,0.102543406188488,0.0981399938464164,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131110012531,-1219.1650390625,304.1517028808594,0.7249512672424316,0.1097406297922134,0.077460840344429,293.1710510253906,297.1499938964844,293.1499938964844,0.0722388252615928,-1870.367431640625,304.1519775390625,0.7538758516311646,0.1244758814573288,0.1188330724835395,293.296630859375,297.1499938964844,293.1499938964844,0.0006474023102782,-245.6815948486328,292.0536193847656,0.5500660538673401,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726191490888595,0.9959614276885986,0.9959614276885986,1.0,1.0,-0.7101743817329407,0.3061150312423706,0.4040593802928924,0.115206703543663,0.0,0.0,0.1994687020778656,25.41777992248535,25.0,-0.3542743623256683,-5027.12939453125,51.04347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122046262025833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145373061299324,0.1453773528337478,-4.28690464104875e-06,0.0,0.0001138734369305,0.0,0.0,5.761544704437256,0.0,0.0,0.0,0.2770265638828277,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314577557146549,-1087.489501953125,304.1495666503906,0.6406112909317017,0.0760668069124221,0.0690915137529373,293.1747741699219,297.1499938964844,293.1499938964844,0.0546360500156879,-1547.0877685546875,304.1517944335937,0.7108838558197021,0.1029252186417579,0.0982743129134178,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595220208168,-1223.9249267578125,304.1505432128906,0.726694643497467,0.1103863790631294,0.0777537524700164,293.16558837890625,297.1499938964844,293.1499938964844,0.0725148990750312,-1875.7808837890625,304.1508483886719,0.7555299997329712,0.1250595301389694,0.1191621422767639,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264227558858,-237.74501037597656,292.0205993652344,0.550948441028595,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724854707717895,0.9961369633674622,0.9961369633674622,1.0,1.0,-0.711739182472229,0.3068884015083313,0.4048507511615753,0.1153134182095527,0.0,0.0,0.1985961198806762,25.264554977416992,25.0,-6.735583782196045,-5020.30517578125,51.06035232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118051707744598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447661370038986,0.1447704285383224,-4.285664999770233e-06,0.0,0.0001134680351242,0.0,0.0,5.7349700927734375,0.0,0.0,0.0,0.2769230604171753,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314577557146549,-1087.489501953125,304.1495666503906,0.6406112909317017,0.0760668069124221,0.0690915137529373,293.1747741699219,297.1499938964844,293.1499938964844,0.0546360500156879,-1547.0877685546875,304.1517944335937,0.7108838558197021,0.1029252186417579,0.0982743129134178,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595220208168,-1223.9249267578125,304.1505432128906,0.726694643497467,0.1103863790631294,0.0777537524700164,293.16558837890625,297.1499938964844,293.1499938964844,0.0725148990750312,-1875.7808837890625,304.1508483886719,0.7555299997329712,0.1250595301389694,0.1191621422767639,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264227558858,-237.74501037597656,292.0205993652344,0.550948441028595,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724854707717895,0.9961369633674622,0.9961369633674622,1.0,1.0,-0.711739182472229,0.3068884015083313,0.4048507511615753,0.1153134182095527,0.0,0.0,0.1985961198806762,25.264554977416992,25.0,-6.735583782196045,-5020.30517578125,51.06035232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118051707744598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447661370038986,0.1447704285383224,-4.285664999770233e-06,0.0,0.0001134680351242,0.0,0.0,5.7349700927734375,0.0,0.0,0.0,0.2769230604171753,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318386293947696,-1094.0672607421875,304.14910888671875,0.6421946883201599,0.0763914957642555,0.0694665983319282,293.1721496582031,297.1499938964844,293.1499938964844,0.0546796545386314,-1548.019287109375,304.1511535644531,0.711430013179779,0.1028350889682769,0.0982744023203849,293.1597595214844,297.1499938964844,293.1499938964844,0.0610084384679794,-1227.3861083984375,304.14996337890625,0.72770094871521,0.1105451956391334,0.0779263824224472,293.1631164550781,297.1499938964844,293.1499938964844,0.0727201402187347,-1879.859130859375,304.1502380371094,0.7564736008644104,0.125167578458786,0.119349181652069,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022537709213,-228.6431579589844,291.9796447753906,0.5514501333236694,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724028587341308,0.9963124394416808,0.9963124394416808,1.0,1.0,-0.7126007080078125,0.3073439598083496,0.4052567183971405,0.1153067573904991,0.0,0.0,0.1993468403816223,25.17686653137207,25.0,-8.999107360839844,-5023.82470703125,51.06546401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114801540970802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449632793664932,0.1449675559997558,-4.28528892371105e-06,0.0,0.0001131381868617,0.0,0.0,5.742575645446777,0.0,0.0,0.0,0.2769433259963989,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318386293947696,-1094.0672607421875,304.14910888671875,0.6421946883201599,0.0763914957642555,0.0694665983319282,293.1721496582031,297.1499938964844,293.1499938964844,0.0546796545386314,-1548.019287109375,304.1511535644531,0.711430013179779,0.1028350889682769,0.0982744023203849,293.1597595214844,297.1499938964844,293.1499938964844,0.0610084384679794,-1227.3861083984375,304.14996337890625,0.72770094871521,0.1105451956391334,0.0779263824224472,293.1631164550781,297.1499938964844,293.1499938964844,0.0727201402187347,-1879.859130859375,304.1502380371094,0.7564736008644104,0.125167578458786,0.119349181652069,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022537709213,-228.6431579589844,291.9796447753906,0.5514501333236694,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724028587341308,0.9963124394416808,0.9963124394416808,1.0,1.0,-0.7126007080078125,0.3073439598083496,0.4052567183971405,0.1153067573904991,0.0,0.0,0.1993468403816223,25.17686653137207,25.0,-8.999107360839844,-5023.82470703125,51.06546401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114801540970802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449632793664932,0.1449675559997558,-4.28528892371105e-06,0.0,0.0001131381868617,0.0,0.0,5.742575645446777,0.0,0.0,0.0,0.2769433259963989,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319321528077125,-1095.671875,304.14910888671875,0.6425479054450989,0.0764727592468261,0.0695578530430793,293.1714172363281,297.1499938964844,293.1499938964844,0.0545965619385242,-1546.5753173828125,304.1510925292969,0.7112640142440796,0.1026979759335517,0.0981681123375892,293.1591796875,297.1499938964844,293.1499938964844,0.0610344484448432,-1227.7568359375,304.1499328613281,0.7278230786323547,0.1105399578809738,0.0779382362961769,293.1624755859375,297.1499938964844,293.1499938964844,0.072723776102066,-1879.9595947265625,304.15020751953125,0.756546676158905,0.1251314431428909,0.119337759912014,293.2817687988281,297.1499938964844,293.1499938964844,0.000589721952565,-223.90185546875,291.960205078125,0.551537036895752,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723664551973343,0.9964002370834352,0.9964002370834352,1.0,1.0,-0.7125796675682068,0.3073727488517761,0.405206948518753,0.1152183711528778,0.0,0.0,0.1998270004987716,25.159347534179688,25.0,-6.078768730163574,-5026.90087890625,51.0415153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113617494702339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452430635690689,0.1452473551034927,-4.2856163418036886e-06,0.0,0.0001130180244217,0.0,0.0,5.7545037269592285,0.0,0.0,0.0,0.2769857048988342,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319904759526252,-1096.657470703125,304.149169921875,0.6427553296089172,0.0765258595347404,0.0696179568767547,293.1709289550781,297.1499938964844,293.1499938964844,0.0544688999652862,-1544.3145751953125,304.151123046875,0.7109358310699463,0.1025254651904106,0.098021313548088,293.1587829589844,297.1499938964844,293.1499938964844,0.0610198713839054,-1227.5614013671875,304.14996337890625,0.7278102040290833,0.1105026975274086,0.0779231861233711,293.1620178222656,297.1499938964844,293.1499938964844,0.0726850554347038,-1879.2239990234373,304.1502380371094,0.7564753890037537,0.1250610649585724,0.1192870587110519,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768595729023,-219.0215301513672,291.9419250488281,0.5515671372413635,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723309010267257,0.9964709877967834,0.9964709877967834,1.0,1.0,-0.7123955488204956,0.3073288798332214,0.4050666987895965,0.1151003614068031,0.0,0.0,0.2001739144325256,25.150861740112305,25.0,-2.8811593055725098,-5028.48681640625,51.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112755537033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454766690731048,0.1454809606075287,-4.286039256840013e-06,0.0,0.0001129305455833,0.0,0.0,5.764663696289063,0.0,0.0,0.0,0.2770241498947143,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320435017347335,-1097.52099609375,304.1493530273437,0.6429030299186707,0.0765752121806144,0.0696796625852584,293.1703491210937,297.1499938964844,293.1499938964844,0.0541335754096508,-1538.342529296875,304.1513061523437,0.7099772095680237,0.1021122261881828,0.0976519510149955,293.1583557128906,297.1499938964844,293.1499938964844,0.0609163604676723,-1226.142578125,304.150146484375,0.7275336980819702,0.11036267131567,0.0778408572077751,293.1615600585937,297.1499938964844,293.1499938964844,0.0725326463580131,-1876.285400390625,304.1504211425781,0.7560713291168213,0.1248543262481689,0.1191124320030212,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505398730747,-208.86366271972656,291.9066772460937,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722585707902908,0.996612548828125,0.996612548828125,1.0,1.0,-0.7117196321487427,0.3071029782295227,0.4046166539192199,0.1148125603795051,0.0,0.0,0.2004898488521576,25.14946746826172,25.0,1.6267292499542236,-5026.87451171875,50.91850662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111837849020958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145731121301651,0.1457354128360748,-4.2866977310040966e-06,0.0,0.0001128374133259,0.0,0.0,5.775995254516602,0.0,0.0,0.0,0.2770702838897705,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320435017347335,-1097.52099609375,304.1493530273437,0.6429030299186707,0.0765752121806144,0.0696796625852584,293.1703491210937,297.1499938964844,293.1499938964844,0.0541335754096508,-1538.342529296875,304.1513061523437,0.7099772095680237,0.1021122261881828,0.0976519510149955,293.1583557128906,297.1499938964844,293.1499938964844,0.0609163604676723,-1226.142578125,304.150146484375,0.7275336980819702,0.11036267131567,0.0778408572077751,293.1615600585937,297.1499938964844,293.1499938964844,0.0725326463580131,-1876.285400390625,304.1504211425781,0.7560713291168213,0.1248543262481689,0.1191124320030212,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505398730747,-208.86366271972656,291.9066772460937,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722585707902908,0.996612548828125,0.996612548828125,1.0,1.0,-0.7117196321487427,0.3071029782295227,0.4046166539192199,0.1148125603795051,0.0,0.0,0.2004898488521576,25.14946746826172,25.0,1.6267292499542236,-5026.87451171875,50.91850662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111837849020958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145731121301651,0.1457354128360748,-4.2866977310040966e-06,0.0,0.0001128374133259,0.0,0.0,5.775995254516602,0.0,0.0,0.0,0.2770702838897705,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320394821465015,-1097.406494140625,304.1495666503906,0.6428105235099792,0.0765673890709877,0.0696851834654808,293.1701354980469,297.1499938964844,293.1499938964844,0.0537325516343116,-1531.2000732421875,304.15155029296875,0.7087509632110596,0.1016374602913856,0.0972163304686546,293.1583251953125,297.1499938964844,293.1499938964844,0.060747355222702,-1223.831298828125,304.150390625,0.7270334959030151,0.1101571694016456,0.0777083337306976,293.1614074707031,297.1499938964844,293.1499938964844,0.0723195672035217,-1872.1767578125,304.150634765625,0.7554484605789185,0.124587595462799,0.1188734546303749,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304112564772,-198.7371826171875,291.87158203125,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721807122230529,0.9967541098594666,0.9967541098594666,1.0,1.0,-0.7107624411582947,0.306749165058136,0.4040133059024811,0.1144814938306808,0.0,0.0,0.2003591805696487,25.1600399017334,25.0,3.5146234035491943,-5020.16796875,50.80792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111720204353332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457226574420929,0.1457269340753555,-4.286910552764312e-06,0.0,0.0001128254662035,0.0,0.0,5.775928020477295,0.0,0.0,0.0,0.2770731449127197,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320394821465015,-1097.406494140625,304.1495666503906,0.6428105235099792,0.0765673890709877,0.0696851834654808,293.1701354980469,297.1499938964844,293.1499938964844,0.0537325516343116,-1531.2000732421875,304.15155029296875,0.7087509632110596,0.1016374602913856,0.0972163304686546,293.1583251953125,297.1499938964844,293.1499938964844,0.060747355222702,-1223.831298828125,304.150390625,0.7270334959030151,0.1101571694016456,0.0777083337306976,293.1614074707031,297.1499938964844,293.1499938964844,0.0723195672035217,-1872.1767578125,304.150634765625,0.7554484605789185,0.124587595462799,0.1188734546303749,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304112564772,-198.7371826171875,291.87158203125,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721807122230529,0.9967541098594666,0.9967541098594666,1.0,1.0,-0.7107624411582947,0.306749165058136,0.4040133059024811,0.1144814938306808,0.0,0.0,0.2003591805696487,25.1600399017334,25.0,3.5146234035491943,-5020.16796875,50.80792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111720204353332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457226574420929,0.1457269340753555,-4.286910552764312e-06,0.0,0.0001128254662035,0.0,0.0,5.775928020477295,0.0,0.0,0.0,0.2770731449127197,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319975800812244,-1096.6536865234375,304.1497802734375,0.6425619125366211,0.076517529785633,0.0696504190564155,293.170166015625,297.1499938964844,293.1499938964844,0.0532938167452812,-1523.404541015625,304.1517639160156,0.7073574066162109,0.1011231169104576,0.0967394784092903,293.1585388183594,297.1499938964844,293.1499938964844,0.0605360195040702,-1220.9542236328125,304.1506042480469,0.7263900637626648,0.1099037900567054,0.077540099620819,293.1614990234375,297.1499938964844,293.1499938964844,0.0720721557736396,-1867.4208984375,304.1508178710937,0.7546993494033813,0.1242815554141998,0.1185937672853469,293.272705078125,297.1499938964844,293.1499938964844,0.0005147933843545,-187.7456817626953,291.8358764648437,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720947176218032,0.9969149827957152,0.9969149827957152,1.0,1.0,-0.7096173167228699,0.3063088059425354,0.4033085107803345,0.1141250357031822,0.0,0.0,0.1998597830533981,25.176300048828125,25.0,3.732447862625122,-5009.88134765625,50.68022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.111200712621212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454939097166061,0.1454982012510299,-4.28669454777264e-06,0.0,0.0001128545918618,0.0,0.0,5.766236782073975,0.0,0.0,0.0,0.2770383358001709,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319975800812244,-1096.6536865234375,304.1497802734375,0.6425619125366211,0.076517529785633,0.0696504190564155,293.170166015625,297.1499938964844,293.1499938964844,0.0532938167452812,-1523.404541015625,304.1517639160156,0.7073574066162109,0.1011231169104576,0.0967394784092903,293.1585388183594,297.1499938964844,293.1499938964844,0.0605360195040702,-1220.9542236328125,304.1506042480469,0.7263900637626648,0.1099037900567054,0.077540099620819,293.1614990234375,297.1499938964844,293.1499938964844,0.0720721557736396,-1867.4208984375,304.1508178710937,0.7546993494033813,0.1242815554141998,0.1185937672853469,293.272705078125,297.1499938964844,293.1499938964844,0.0005147933843545,-187.7456817626953,291.8358764648437,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720947176218032,0.9969149827957152,0.9969149827957152,1.0,1.0,-0.7096173167228699,0.3063088059425354,0.4033085107803345,0.1141250357031822,0.0,0.0,0.1998597830533981,25.176300048828125,25.0,3.732447862625122,-5009.88134765625,50.68022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.111200712621212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454939097166061,0.1454982012510299,-4.28669454777264e-06,0.0,0.0001128545918618,0.0,0.0,5.766236782073975,0.0,0.0,0.0,0.2770383358001709,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319283716380596,-1095.4471435546875,304.14996337890625,0.6422029137611389,0.0764349848031997,0.0695845708250999,293.1703186035156,297.1499938964844,293.1499938964844,0.0528309382498264,-1515.20556640625,304.1519470214844,0.7058603167533875,0.1005804464221,0.0962337478995323,293.1589050292969,297.1499938964844,293.1499938964844,0.0602945312857627,-1217.681884765625,304.1508178710937,0.7256454825401306,0.1096128821372985,0.0773441791534423,293.1617126464844,297.1499938964844,293.1499938964844,0.0718031078577041,-1862.2681884765625,304.1510009765625,0.7538697123527527,0.1239468455314636,0.1182850003242492,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023151170462,-177.22543334960938,291.79931640625,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719995290040969,0.997075855731964,0.997075855731964,1.0,1.0,-0.7083329558372498,0.3058040738105774,0.40252885222435,0.1137499511241912,0.0,0.0,0.1990915536880493,25.195114135742188,25.0,3.1489415168762207,-4997.353515625,50.53799819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112344339489936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450991630554199,0.1451034396886825,-4.286131115804892e-06,0.0,0.0001128888106904,0.0,0.0,5.749267101287842,0.0,0.0,0.0,0.2769747078418731,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319283716380596,-1095.4471435546875,304.14996337890625,0.6422029137611389,0.0764349848031997,0.0695845708250999,293.1703186035156,297.1499938964844,293.1499938964844,0.0528309382498264,-1515.20556640625,304.1519470214844,0.7058603167533875,0.1005804464221,0.0962337478995323,293.1589050292969,297.1499938964844,293.1499938964844,0.0602945312857627,-1217.681884765625,304.1508178710937,0.7256454825401306,0.1096128821372985,0.0773441791534423,293.1617126464844,297.1499938964844,293.1499938964844,0.0718031078577041,-1862.2681884765625,304.1510009765625,0.7538697123527527,0.1239468455314636,0.1182850003242492,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023151170462,-177.22543334960938,291.79931640625,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719995290040969,0.997075855731964,0.997075855731964,1.0,1.0,-0.7083329558372498,0.3058040738105774,0.40252885222435,0.1137499511241912,0.0,0.0,0.1990915536880493,25.195114135742188,25.0,3.1489415168762207,-4997.353515625,50.53799819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112344339489936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450991630554199,0.1451034396886825,-4.286131115804892e-06,0.0,0.0001128888106904,0.0,0.0,5.749267101287842,0.0,0.0,0.0,0.2769747078418731,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318852663040161,-1094.703369140625,304.1500549316406,0.6419902443885803,0.0763831734657287,0.0695416703820228,293.1704406738281,297.1499938964844,293.1499938964844,0.0525924116373062,-1510.990478515625,304.1520080566406,0.7050819396972656,0.1003003418445587,0.0959720462560653,293.1591491699219,297.1499938964844,293.1499938964844,0.0601643025875091,-1215.9227294921875,304.1509094238281,0.7252423763275146,0.1094551384449005,0.0772372260689735,293.161865234375,297.1499938964844,293.1499938964844,0.0716622546315193,-1859.5780029296875,304.15106201171875,0.7534323930740356,0.1237704679369926,0.1181215792894363,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960678052157,-171.54653930664062,291.78076171875,0.5509921908378601,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.2708435058594,291.1557922363281,1.0,0.1719482541084289,0.997156262397766,0.997156262397766,1.0,1.0,-0.7076466679573059,0.3055317103862762,0.402114987373352,0.11355572193861,0.0,0.0,0.1986300945281982,25.20491981506348,25.0,2.7668049335479736,-4990.56982421875,50.46183395385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112437322735786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144854187965393,0.1448584794998169,-4.285745944798691e-06,0.0,0.0001128982476075,0.0,0.0,5.738693714141846,0.0,0.0,0.0,0.2769345641136169,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318374373018741,-1093.8814697265625,304.1501159667969,0.6417600512504578,0.0763255208730697,0.0694932043552398,293.1705627441406,297.1499938964844,293.1499938964844,0.0523499995470047,-1506.712890625,304.152099609375,0.7042878270149231,0.1000154614448547,0.0957055389881134,293.1593933105469,297.1499938964844,293.1499938964844,0.0600286796689033,-1214.0938720703125,304.1509704589844,0.7248225808143616,0.1092904508113861,0.0771251693367958,293.1620178222656,297.1499938964844,293.1499938964844,0.0715179294347763,-1856.825439453125,304.1511535644531,0.7529836893081665,0.1235891208052635,0.1179531812667846,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903569933958,-166.187255859375,291.7620544433594,0.5508999824523926,0.050000000745058,0.2288080155849456,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718945950269699,0.997241199016571,0.997241199016571,1.0,1.0,-0.7069359421730042,0.3052485883235931,0.401687353849411,0.1133571341633796,0.0,0.0,0.1981289237737655,25.21477127075196,25.0,2.4005677700042725,-4983.57861328125,50.38268661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,304.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112438812851905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445853561162948,0.1445896476507187,-4.285308932594489e-06,0.0,0.0001128984004026,0.0,0.0,5.727076530456543,0.0,0.0,0.0,0.2768902480602264,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317291244864463,-1092.027099609375,304.1502685546875,0.6412547826766968,0.0761944875121116,0.0693814754486084,293.1708679199219,297.1499938964844,293.1499938964844,0.0518546923995018,-1497.9901123046875,304.1522216796875,0.7026594281196594,0.099432997405529,0.0951598808169364,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425103187561,-1210.243896484375,304.151123046875,0.7239391207695007,0.1089420840144157,0.0768872499465942,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197348475456,-1851.14990234375,304.1512451171875,0.7520584464073181,0.123213030397892,0.1176031231880188,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791078681591,-155.3345489501953,291.7242736816406,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717801541090011,0.9974111318588256,0.9974111318588256,1.0,1.0,-0.705449104309082,0.3046547472476959,0.4007943868637085,0.1129453554749488,0.0,0.0,0.1970242857933044,25.23419761657715,25.0,1.7968189716339111,-4969.1640625,50.21600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112069711089134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439878493547439,0.1439921408891677,-4.284308488422539e-06,0.0,0.0001128609364968,0.0,0.0,5.701234340667725,0.0,0.0,0.0,0.2767911851406097,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317291244864463,-1092.027099609375,304.1502685546875,0.6412547826766968,0.0761944875121116,0.0693814754486084,293.1708679199219,297.1499938964844,293.1499938964844,0.0518546923995018,-1497.9901123046875,304.1522216796875,0.7026594281196594,0.099432997405529,0.0951598808169364,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425103187561,-1210.243896484375,304.151123046875,0.7239391207695007,0.1089420840144157,0.0768872499465942,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197348475456,-1851.14990234375,304.1512451171875,0.7520584464073181,0.123213030397892,0.1176031231880188,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791078681591,-155.3345489501953,291.7242736816406,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717801541090011,0.9974111318588256,0.9974111318588256,1.0,1.0,-0.705449104309082,0.3046547472476959,0.4007943868637085,0.1129453554749488,0.0,0.0,0.1970242857933044,25.23419761657715,25.0,1.7968189716339111,-4969.1640625,50.21600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112069711089134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439878493547439,0.1439921408891677,-4.284308488422539e-06,0.0,0.0001128609364968,0.0,0.0,5.701234340667725,0.0,0.0,0.0,0.2767911851406097,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316060408949852,-1089.925537109375,304.150390625,0.6407001614570618,0.0760453194379806,0.0692526921629905,293.17120361328125,297.1499938964844,293.1499938964844,0.0513469502329826,-1489.070068359375,304.1523132324219,0.7009860873222351,0.0988359674811363,0.0945997759699821,293.1605224609375,297.1499938964844,293.1499938964844,0.0594382770359516,-1206.161376953125,304.1512451171875,0.7230048775672913,0.1085712537169456,0.0766330361366272,293.1627502441406,297.1499938964844,293.1499938964844,0.070910058915615,-1845.2689208984373,304.1513671875,0.7511033415794373,0.1228213384747505,0.1172376796603202,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680447746068,-144.5009307861328,291.68621826171875,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716566085815429,0.9975810050964355,0.9975810050964355,1.0,1.0,-0.7038864493370056,0.3040312528610229,0.3998551964759826,0.1125111803412437,0.0,0.0,0.1958045810461044,25.252836227416992,25.0,1.3768982887268066,-4954.3388671875,50.03915786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111092418432235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433250308036804,0.143329307436943,-4.283176167518832e-06,0.0,0.0001127617579186,0.0,0.0,5.672562599182129,0.0,0.0,0.0,0.27668097615242,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316060408949852,-1089.925537109375,304.150390625,0.6407001614570618,0.0760453194379806,0.0692526921629905,293.17120361328125,297.1499938964844,293.1499938964844,0.0513469502329826,-1489.070068359375,304.1523132324219,0.7009860873222351,0.0988359674811363,0.0945997759699821,293.1605224609375,297.1499938964844,293.1499938964844,0.0594382770359516,-1206.161376953125,304.1512451171875,0.7230048775672913,0.1085712537169456,0.0766330361366272,293.1627502441406,297.1499938964844,293.1499938964844,0.070910058915615,-1845.2689208984373,304.1513671875,0.7511033415794373,0.1228213384747505,0.1172376796603202,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680447746068,-144.5009307861328,291.68621826171875,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716566085815429,0.9975810050964355,0.9975810050964355,1.0,1.0,-0.7038864493370056,0.3040312528610229,0.3998551964759826,0.1125111803412437,0.0,0.0,0.1958045810461044,25.252836227416992,25.0,1.3768982887268066,-4954.3388671875,50.03915786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111092418432235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433250308036804,0.143329307436943,-4.283176167518832e-06,0.0,0.0001127617579186,0.0,0.0,5.672562599182129,0.0,0.0,0.0,0.27668097615242,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314704403281211,-1087.61279296875,304.1504821777344,0.640105664730072,0.0758808031678199,0.0691095292568206,293.17156982421875,297.1499938964844,293.1499938964844,0.0508284494280815,-1479.9814453125,304.15240478515625,0.6992756724357605,0.0982267335057258,0.0940275937318801,293.1611328125,297.1499938964844,293.1499938964844,0.0591180250048637,-1201.87353515625,304.1513671875,0.7220268845558167,0.1081808879971504,0.0763646885752677,293.16314697265625,297.1499938964844,293.1499938964844,0.0705902427434921,-1839.2069091796875,304.15142822265625,0.7501248717308044,0.1224162429571151,0.116859070956707,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569599695969,-133.6880340576172,291.64801025390625,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715245097875595,0.997758150100708,0.997758150100708,1.0,1.0,-0.7022591829299927,0.3033853769302368,0.3988738059997558,0.1120517551898956,0.0,0.0,0.1944909542798996,25.270387649536133,25.0,1.0770317316055298,-4939.18408203125,49.853302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109430715441703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426101922988891,0.1426144689321518,-4.281941073713824e-06,0.0,0.000112593115773,0.0,0.0,5.641654968261719,0.0,0.0,0.0,0.276561975479126,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314704403281211,-1087.61279296875,304.1504821777344,0.640105664730072,0.0758808031678199,0.0691095292568206,293.17156982421875,297.1499938964844,293.1499938964844,0.0508284494280815,-1479.9814453125,304.15240478515625,0.6992756724357605,0.0982267335057258,0.0940275937318801,293.1611328125,297.1499938964844,293.1499938964844,0.0591180250048637,-1201.87353515625,304.1513671875,0.7220268845558167,0.1081808879971504,0.0763646885752677,293.16314697265625,297.1499938964844,293.1499938964844,0.0705902427434921,-1839.2069091796875,304.15142822265625,0.7501248717308044,0.1224162429571151,0.116859070956707,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569599695969,-133.6880340576172,291.64801025390625,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715245097875595,0.997758150100708,0.997758150100708,1.0,1.0,-0.7022591829299927,0.3033853769302368,0.3988738059997558,0.1120517551898956,0.0,0.0,0.1944909542798996,25.270387649536133,25.0,1.0770317316055298,-4939.18408203125,49.853302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109430715441703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426101922988891,0.1426144689321518,-4.281941073713824e-06,0.0,0.000112593115773,0.0,0.0,5.641654968261719,0.0,0.0,0.0,0.276561975479126,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.031324129551649,-1085.1181640625,304.15057373046875,0.6394780874252319,0.0757030025124549,0.0689539536833763,293.17193603515625,297.1499938964844,293.1499938964844,0.0503006018698215,-1470.7489013671875,304.1524963378906,0.6975335478782654,0.0976070463657379,0.0934450775384903,293.1617431640625,297.1499938964844,293.1499938964844,0.0587834790349006,-1197.40380859375,304.1514587402344,0.7210095524787903,0.1077732071280479,0.0760838463902473,293.16357421875,297.1499938964844,293.1499938964844,0.0702614411711692,-1832.9859619140625,304.1514892578125,0.7491273880004883,0.1219993382692337,0.1164689064025878,293.2669982910156,297.1499938964844,293.1499938964844,0.000445713638328,-122.90261840820312,291.6097412109375,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713844686746597,0.9979353547096252,0.9979353547096252,1.0,1.0,-0.7005756497383118,0.3027220368385315,0.3978535830974579,0.111565500497818,0.0,0.0,0.1931037008762359,25.28670692443848,25.0,0.828436553478241,-4923.72705078125,49.65938949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107060760259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418551653623581,0.1418594419956207,-4.2806259443750605e-06,0.0,0.0001123525944421,0.0,0.0,5.609030723571777,0.0,0.0,0.0,0.2764362394809723,4.0,0.0,1.0
