time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.031324129551649,-1085.1181640625,304.15057373046875,0.6394780874252319,0.0757030025124549,0.0689539536833763,293.17193603515625,297.1499938964844,293.1499938964844,0.0503006018698215,-1470.7489013671875,304.1524963378906,0.6975335478782654,0.0976070463657379,0.0934450775384903,293.1617431640625,297.1499938964844,293.1499938964844,0.0587834790349006,-1197.40380859375,304.1514587402344,0.7210095524787903,0.1077732071280479,0.0760838463902473,293.16357421875,297.1499938964844,293.1499938964844,0.0702614411711692,-1832.9859619140625,304.1514892578125,0.7491273880004883,0.1219993382692337,0.1164689064025878,293.2669982910156,297.1499938964844,293.1499938964844,0.000445713638328,-122.90261840820312,291.6097412109375,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713844686746597,0.9979353547096252,0.9979353547096252,1.0,1.0,-0.7005756497383118,0.3027220368385315,0.3978535830974579,0.111565500497818,0.0,0.0,0.1931037008762359,25.28670692443848,25.0,0.828436553478241,-4923.72705078125,49.65938949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107060760259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418551653623581,0.1418594419956207,-4.2806259443750605e-06,0.0,0.0001123525944421,0.0,0.0,5.609030723571777,0.0,0.0,0.0,0.2764362394809723,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312474742531776,-1083.81103515625,304.1506042480469,0.6391537189483643,0.0756096765398979,0.0688720569014549,293.172119140625,297.1499938964844,293.1499938964844,0.0500336177647113,-1466.0865478515625,304.15252685546875,0.6966521739959717,0.0972937792539596,0.0931504517793655,293.1620483398437,297.1499938964844,293.1499938964844,0.0586113929748535,-1195.108154296875,304.1515197753906,0.7204872965812683,0.1075635254383087,0.0759392157196998,293.1637878417969,297.1499938964844,293.1499938964844,0.070094034075737,-1829.82275390625,304.1515197753906,0.7486226558685303,0.121786892414093,0.1162699237465858,293.2666931152344,297.1499938964844,293.1499938964844,0.000439997180365,-117.52336883544922,291.590576171875,0.550076961517334,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713116765022277,0.9980239868164062,0.9980239868164062,1.0,1.0,-0.6997151374816895,0.3023849725723266,0.3973301351070404,0.1113125160336494,0.0,0.0,0.1923893988132476,25.29438781738281,25.0,0.7095157504081726,-4915.89501953125,49.55971145629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105617731809616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414664983749389,0.1414707899093628,-4.279945642338134e-06,0.0,0.0001122061439673,0.0,0.0,5.592247009277344,0.0,0.0,0.0,0.2763715088367462,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.031168658286333,-1082.466796875,304.150634765625,0.6388227343559265,0.0755136311054229,0.068787582218647,293.1722717285156,297.1499938964844,293.1499938964844,0.0497647523880004,-1461.3963623046875,304.1525573730469,0.695764422416687,0.0969784632325172,0.0928537547588348,293.162353515625,297.1499938964844,293.1499938964844,0.0584362931549549,-1192.7747802734375,304.15155029296875,0.7199563384056091,0.1073502227663993,0.0757919400930404,293.1639709472656,297.1499938964844,293.1499938964844,0.0699247494339943,-1826.6268310546875,304.15155029296875,0.7481141686439514,0.1215719729661941,0.1160685047507286,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342027532402,-112.15357971191406,291.5714111328125,0.5499892830848694,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712371110916137,0.9981154799461364,0.9981154799461364,1.0,1.0,-0.6988428831100464,0.3020446300506592,0.3967982530593872,0.1110532730817794,0.0,0.0,0.1916650533676147,25.301746368408203,25.0,0.591281533241272,-4907.9990234375,49.45832824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104008927941322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410725265741348,0.1410768032073974,-4.279253971617436e-06,0.0,0.0001120428714784,0.0,0.0,5.575240612030029,0.0,0.0,0.0,0.2763059139251709,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310053434222936,-1079.6802978515625,304.15069580078125,0.6381439566612244,0.0753141045570373,0.0686117634177208,293.1726379394531,297.1499938964844,293.1499938964844,0.0492221750319004,-1451.9459228515625,304.1526184082031,0.6939723491668701,0.096342459321022,0.0922550335526466,293.1629638671875,297.1499938964844,293.1499938964844,0.0580780021846294,-1188.00732421875,304.1516418457031,0.718870222568512,0.1069137826561927,0.0754902884364128,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811435580253,-1820.1484375,304.151611328125,0.7470880150794983,0.1211353540420532,0.1156590431928634,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223420401103,-101.44750213623048,291.5330505371094,0.549816906452179,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830628871917,0.9982984662055968,0.9982984662055968,1.0,1.0,-0.6970672011375427,0.3013556599617004,0.3957115113735199,0.1105168610811233,0.0,0.0,0.1901984065771103,25.31549644470215,25.0,0.3546659052371979,-4892.0439453125,49.2509651184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100341230630874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402754634618759,0.1402797400951385,-4.277848347555846e-06,0.0,0.0001116706480388,0.0,0.0,5.54085636138916,0.0,0.0,0.0,0.2761731743812561,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310053434222936,-1079.6802978515625,304.15069580078125,0.6381439566612244,0.0753141045570373,0.0686117634177208,293.1726379394531,297.1499938964844,293.1499938964844,0.0492221750319004,-1451.9459228515625,304.1526184082031,0.6939723491668701,0.096342459321022,0.0922550335526466,293.1629638671875,297.1499938964844,293.1499938964844,0.0580780021846294,-1188.00732421875,304.1516418457031,0.718870222568512,0.1069137826561927,0.0754902884364128,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811435580253,-1820.1484375,304.151611328125,0.7470880150794983,0.1211353540420532,0.1156590431928634,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223420401103,-101.44750213623048,291.5330505371094,0.549816906452179,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830628871917,0.9982984662055968,0.9982984662055968,1.0,1.0,-0.6970672011375427,0.3013556599617004,0.3957115113735199,0.1105168610811233,0.0,0.0,0.1901984065771103,25.31549644470215,25.0,0.3546659052371979,-4892.0439453125,49.2509651184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100341230630874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402754634618759,0.1402797400951385,-4.277848347555846e-06,0.0,0.0001116706480388,0.0,0.0,5.54085636138916,0.0,0.0,0.0,0.2761731743812561,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308352168649435,-1076.775146484375,304.1507568359375,0.6374453902244568,0.0751055926084518,0.0684275776147842,293.1729736328125,297.1499938964844,293.1499938964844,0.0486739687621593,-1442.4169921875,304.15264892578125,0.6921616196632385,0.0957003608345985,0.0916501954197883,293.16357421875,297.1499938964844,293.1499938964844,0.0577099546790123,-1183.1199951171875,304.1517028808594,0.7177537679672241,0.1064655929803848,0.0751801133155822,293.164794921875,297.1499938964844,293.1499938964844,0.0692314133048057,-1813.5660400390625,304.15167236328125,0.7460516095161438,0.1206905394792556,0.1152415499091148,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100470396224,-90.78227996826172,291.4947204589844,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709229797124862,0.998481512069702,0.998481512069702,1.0,1.0,-0.6952540278434753,0.3006550371646881,0.3945989906787872,0.1099631190299987,0.0,0.0,0.1887255609035492,25.327991485595703,25.0,0.1324836462736129,-4875.90869140625,49.03808975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096154525876045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394763141870498,0.1394805908203125,-4.276431809557835e-06,0.0,0.000111245753942,0.0,0.0,5.50641393661499,0.0,0.0,0.0,0.276040107011795,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308352168649435,-1076.775146484375,304.1507568359375,0.6374453902244568,0.0751055926084518,0.0684275776147842,293.1729736328125,297.1499938964844,293.1499938964844,0.0486739687621593,-1442.4169921875,304.15264892578125,0.6921616196632385,0.0957003608345985,0.0916501954197883,293.16357421875,297.1499938964844,293.1499938964844,0.0577099546790123,-1183.1199951171875,304.1517028808594,0.7177537679672241,0.1064655929803848,0.0751801133155822,293.164794921875,297.1499938964844,293.1499938964844,0.0692314133048057,-1813.5660400390625,304.15167236328125,0.7460516095161438,0.1206905394792556,0.1152415499091148,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100470396224,-90.78227996826172,291.4947204589844,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709229797124862,0.998481512069702,0.998481512069702,1.0,1.0,-0.6952540278434753,0.3006550371646881,0.3945989906787872,0.1099631190299987,0.0,0.0,0.1887255609035492,25.327991485595703,25.0,0.1324836462736129,-4875.90869140625,49.03808975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096154525876045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394763141870498,0.1394805908203125,-4.276431809557835e-06,0.0,0.000111245753942,0.0,0.0,5.50641393661499,0.0,0.0,0.0,0.276040107011795,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.03065887093544,-1073.76025390625,304.1507873535156,0.6367307901382446,0.074888989329338,0.0682357996702194,293.1733093261719,297.1499938964844,293.1499938964844,0.0481209382414817,-1432.8226318359375,304.1526794433594,0.6903373003005981,0.0950534418225288,0.0910403653979301,293.16412353515625,297.1499938964844,293.1499938964844,0.0573329105973243,-1178.1229248046875,304.1517639160156,0.7166098356246948,0.106006920337677,0.0748622789978981,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758790493011,-1806.88525390625,304.1517028808594,0.7450080513954163,0.1202383413910865,0.1148167550563812,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972632111981,-80.17808532714844,291.4564208984375,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707572489976883,0.9986701607704164,0.9986701607704164,1.0,1.0,-0.6934075951576233,0.2999373078346252,0.3934702575206756,0.1094099134206771,0.0,0.0,0.1872615069150924,25.339223861694336,25.0,-0.0218397378921508,-4859.58544921875,48.82026290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091551184654235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386846750974655,0.1386889368295669,-4.275024821254192e-06,0.0,0.0001107785719796,0.0,0.0,5.472329139709473,0.0,0.0,0.0,0.2759083807468414,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.03065887093544,-1073.76025390625,304.1507873535156,0.6367307901382446,0.074888989329338,0.0682357996702194,293.1733093261719,297.1499938964844,293.1499938964844,0.0481209382414817,-1432.8226318359375,304.1526794433594,0.6903373003005981,0.0950534418225288,0.0910403653979301,293.16412353515625,297.1499938964844,293.1499938964844,0.0573329105973243,-1178.1229248046875,304.1517639160156,0.7166098356246948,0.106006920337677,0.0748622789978981,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758790493011,-1806.88525390625,304.1517028808594,0.7450080513954163,0.1202383413910865,0.1148167550563812,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972632111981,-80.17808532714844,291.4564208984375,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707572489976883,0.9986701607704164,0.9986701607704164,1.0,1.0,-0.6934075951576233,0.2999373078346252,0.3934702575206756,0.1094099134206771,0.0,0.0,0.1872615069150924,25.339223861694336,25.0,-0.0218397378921508,-4859.58544921875,48.82026290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091551184654235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386846750974655,0.1386889368295669,-4.275024821254192e-06,0.0,0.0001107785719796,0.0,0.0,5.472329139709473,0.0,0.0,0.0,0.2759083807468414,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304774772375822,-1070.65380859375,304.1508178710937,0.6360049843788147,0.0746659711003303,0.0680378973484039,293.173583984375,297.1499938964844,293.1499938964844,0.0475644096732139,-1423.1846923828125,304.1527099609375,0.688505232334137,0.0944037586450576,0.09042739123106,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482706487178,-1173.0341796875,304.1518249511719,0.7154418230056763,0.1055399626493454,0.074538305401802,293.16552734375,297.1499938964844,293.1499938964844,0.0685153231024742,-1800.1202392578125,304.1517333984375,0.7439609169960022,0.1197803169488906,0.1143860891461372,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838919801637,-69.62150573730469,291.41827392578125,0.5493332147598267,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705867350101471,0.9988588690757751,0.9988588690757751,1.0,1.0,-0.6915353536605835,0.2992030680179596,0.3923322558403015,0.1088647469878196,0.0,0.0,0.1858106404542923,25.34924697875977,25.0,-0.1139259710907936,-4843.05810546875,48.59853363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1086670979857444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379039585590362,0.1379082351922989,-4.273637387086637e-06,0.0,0.0001102832902688,0.0,0.0,5.438755035400391,0.0,0.0,0.0,0.2757786214351654,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304774772375822,-1070.65380859375,304.1508178710937,0.6360049843788147,0.0746659711003303,0.0680378973484039,293.173583984375,297.1499938964844,293.1499938964844,0.0475644096732139,-1423.1846923828125,304.1527099609375,0.688505232334137,0.0944037586450576,0.09042739123106,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482706487178,-1173.0341796875,304.1518249511719,0.7154418230056763,0.1055399626493454,0.074538305401802,293.16552734375,297.1499938964844,293.1499938964844,0.0685153231024742,-1800.1202392578125,304.1517333984375,0.7439609169960022,0.1197803169488906,0.1143860891461372,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838919801637,-69.62150573730469,291.41827392578125,0.5493332147598267,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705867350101471,0.9988588690757751,0.9988588690757751,1.0,1.0,-0.6915353536605835,0.2992030680179596,0.3923322558403015,0.1088647469878196,0.0,0.0,0.1858106404542923,25.34924697875977,25.0,-0.1139259710907936,-4843.05810546875,48.59853363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1086670979857444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379039585590362,0.1379082351922989,-4.273637387086637e-06,0.0,0.0001102832902688,0.0,0.0,5.438755035400391,0.0,0.0,0.0,0.2757786214351654,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303851068019866,-1069.0697021484375,304.1508483886719,0.6356386542320251,0.0745523273944854,0.0679368898272514,293.1737060546875,297.1499938964844,293.1499938964844,0.0472854115068912,-1418.359375,304.1527404785156,0.6875883340835571,0.0940786302089691,0.0901203677058219,293.1649169921875,297.1499938964844,293.1499938964844,0.0567533262073993,-1170.4586181640625,304.1518249511719,0.714849054813385,0.1053036823868751,0.0743742287158966,293.16571044921875,297.1499938964844,293.1499938964844,0.0683333352208137,-1796.709716796875,304.1517333984375,0.7434365153312683,0.119549386203289,0.1141688004136085,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769583126995,-64.36296081542969,291.39923095703125,0.5492585897445679,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704997420310974,0.9989532232284546,0.9989532232284546,1.0,1.0,-0.6905911564826965,0.2988317608833313,0.3917593955993652,0.108592502772808,0.0,0.0,0.1850926727056503,25.353740692138672,25.0,-0.1581835448741912,-4834.71533203125,48.4863395690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084158420562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375187933444976,0.1375230699777603,-4.272953901818255e-06,0.0,0.0001100282970583,0.0,0.0,5.422205924987793,0.0,0.0,0.0,0.2757146656513214,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302920006215572,-1067.4716796875,304.1508483886719,0.6352707743644714,0.0744377300143241,0.0678348913788795,293.1738586425781,297.1499938964844,293.1499938964844,0.0470063500106334,-1413.537109375,304.1527404785156,0.6866715550422668,0.0937537625432014,0.0898134037852287,293.1651611328125,297.1499938964844,293.1499938964844,0.0565571226179599,-1167.8687744140625,304.15185546875,0.7142508625984192,0.1050660833716392,0.0742091387510299,293.1658630371094,297.1499938964844,293.1499938964844,0.0681505799293518,-1793.287353515625,304.1517639160156,0.7429119944572449,0.1193176284432411,0.1139505952596664,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698428336065,-59.11995697021485,291.3802185058594,0.5491853952407837,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704118400812149,0.9990507364273072,0.9990507364273072,1.0,1.0,-0.6896434426307678,0.2984599173069,0.3911835253238678,0.1083176061511039,0.0,0.0,0.1843810379505157,25.35793113708496,25.0,-0.2130450904369354,-4826.3486328125,48.37355422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081622242927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371375471353531,0.1371418088674545,-4.272276328265434e-06,0.0,0.0001097709100577,0.0,0.0,5.4058332443237305,0.0,0.0,0.0,0.2756513953208923,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301041323691606,-1064.2430419921875,304.15087890625,0.6345310211181641,0.0742059648036956,0.0676283836364746,293.174072265625,297.1499938964844,293.1499938964844,0.0464492850005626,-1403.923095703125,304.1527709960937,0.6848413348197937,0.0931059271097183,0.0892008692026138,293.1656188964844,297.1499938964844,293.1499938964844,0.0561614483594894,-1162.6534423828125,304.1518859863281,0.7130377292633057,0.1045872345566749,0.0738762095570564,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833557128906,-1786.4195556640625,304.1517944335937,0.7418627142906189,0.1188520118594169,0.1135119497776031,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549835819285,-48.67719268798828,291.34228515625,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334731817245,0.9992458820343018,0.9992458820343018,1.0,1.0,-0.6877405643463135,0.2977221310138702,0.3900184035301208,0.1077457442879676,0.0,0.0,0.1829892098903656,25.365293502807617,25.0,-0.3804519474506378,-4809.64599609375,48.14645767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076525077223777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363923549652099,0.1363966315984726,-4.2709489207481965e-06,0.0,0.0001092536112992,0.0,0.0,5.37385368347168,0.0,0.0,0.0,0.2755278050899505,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301041323691606,-1064.2430419921875,304.15087890625,0.6345310211181641,0.0742059648036956,0.0676283836364746,293.174072265625,297.1499938964844,293.1499938964844,0.0464492850005626,-1403.923095703125,304.1527709960937,0.6848413348197937,0.0931059271097183,0.0892008692026138,293.1656188964844,297.1499938964844,293.1499938964844,0.0561614483594894,-1162.6534423828125,304.1518859863281,0.7130377292633057,0.1045872345566749,0.0738762095570564,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833557128906,-1786.4195556640625,304.1517944335937,0.7418627142906189,0.1188520118594169,0.1135119497776031,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549835819285,-48.67719268798828,291.34228515625,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334731817245,0.9992458820343018,0.9992458820343018,1.0,1.0,-0.6877405643463135,0.2977221310138702,0.3900184035301208,0.1077457442879676,0.0,0.0,0.1829892098903656,25.365293502807617,25.0,-0.3804519474506378,-4809.64599609375,48.14645767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076525077223777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363923549652099,0.1363966315984726,-4.2709489207481965e-06,0.0,0.0001092536112992,0.0,0.0,5.37385368347168,0.0,0.0,0.0,0.2755278050899505,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299153253436088,-1060.9925537109375,304.1509094238281,0.633787214756012,0.0739719718694686,0.0674195513129234,293.1742248535156,297.1499938964844,293.1499938964844,0.0458954535424709,-1394.3814697265625,304.1527709960937,0.6830183267593384,0.0924623981118202,0.0885918289422988,293.1660461425781,297.1499938964844,293.1499938964844,0.0557627379894256,-1157.4088134765625,304.15191650390625,0.7118012309074402,0.1041047498583793,0.0735404938459396,293.1664733886719,297.1499938964844,293.1499938964844,0.067415103316307,-1779.544921875,304.1517944335937,0.7408132553100586,0.118384800851345,0.1130714416503906,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.548902690410614,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700522601604461,0.9994409680366516,0.9994409680366516,1.0,1.0,-0.6858333945274353,0.2970053851604461,0.3888280093669891,0.1071210578083992,0.0,0.0,0.1816607862710952,25.37131690979004,25.0,-0.6323122978210449,-4793.2275390625,47.9180793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071476489305496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356804072856903,0.1356846839189529,-4.269671990186907e-06,0.0,0.0001087412456399,0.0,0.0,5.343321800231934,0.0,0.0,0.0,0.2754096686840057,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299153253436088,-1060.9925537109375,304.1509094238281,0.633787214756012,0.0739719718694686,0.0674195513129234,293.1742248535156,297.1499938964844,293.1499938964844,0.0458954535424709,-1394.3814697265625,304.1527709960937,0.6830183267593384,0.0924623981118202,0.0885918289422988,293.1660461425781,297.1499938964844,293.1499938964844,0.0557627379894256,-1157.4088134765625,304.15191650390625,0.7118012309074402,0.1041047498583793,0.0735404938459396,293.1664733886719,297.1499938964844,293.1499938964844,0.067415103316307,-1779.544921875,304.1517944335937,0.7408132553100586,0.118384800851345,0.1130714416503906,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.548902690410614,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600646972656,1.0,0.1700522601604461,0.9994409680366516,0.9994409680366516,1.0,1.0,-0.6858333945274353,0.2970053851604461,0.3888280093669891,0.1071210578083992,0.0,0.0,0.1816607862710952,25.37131690979004,25.0,-0.6323122978210449,-4793.2275390625,47.9180793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071476489305496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356804072856903,0.1356846839189529,-4.269671990186907e-06,0.0,0.0001087412456399,0.0,0.0,5.343321800231934,0.0,0.0,0.0,0.2754096686840057,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297464076429605,-1057.948486328125,304.15087890625,0.6330808997154236,0.0737587735056877,0.0672222450375557,293.1742858886719,297.1499938964844,293.1499938964844,0.0453548841178417,-1385.0875244140625,304.1527404785156,0.6812311410903931,0.0918381512165069,0.087996132671833,293.1663513183594,297.1499938964844,293.1499938964844,0.0553742460906505,-1152.3125,304.1519470214844,0.7105742692947388,0.1036406457424163,0.0732122138142585,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548379421234,-1772.8363037109375,304.1517944335937,0.7397834062576294,0.11793053150177,0.112638346850872,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695868253708,0.9996399879455566,0.9996399879455566,1.0,1.0,-0.6839737296104431,0.2963937222957611,0.387580007314682,0.1063116341829299,0.0,0.0,0.1804488897323608,25.37398147583008,25.0,-1.4057637453079224,-4777.93798828125,47.69245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066576242446899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350217163562774,0.1350259780883789,-4.268469638191164e-06,0.0,0.000108243926661,0.0,0.0,5.315077304840088,0.0,0.0,0.0,0.2753002047538757,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297464076429605,-1057.948486328125,304.15087890625,0.6330808997154236,0.0737587735056877,0.0672222450375557,293.1742858886719,297.1499938964844,293.1499938964844,0.0453548841178417,-1385.0875244140625,304.1527404785156,0.6812311410903931,0.0918381512165069,0.087996132671833,293.1663513183594,297.1499938964844,293.1499938964844,0.0553742460906505,-1152.3125,304.1519470214844,0.7105742692947388,0.1036406457424163,0.0732122138142585,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548379421234,-1772.8363037109375,304.1517944335937,0.7397834062576294,0.11793053150177,0.112638346850872,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695868253708,0.9996399879455566,0.9996399879455566,1.0,1.0,-0.6839737296104431,0.2963937222957611,0.387580007314682,0.1063116341829299,0.0,0.0,0.1804488897323608,25.37398147583008,25.0,-1.4057637453079224,-4777.93798828125,47.69245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066576242446899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350217163562774,0.1350259780883789,-4.268469638191164e-06,0.0,0.000108243926661,0.0,0.0,5.315077304840088,0.0,0.0,0.0,0.2753002047538757,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295928940176963,-1055.135009765625,304.1508483886719,0.6324483752250671,0.0735507234930992,0.0670372992753982,293.1742553710937,297.1499938964844,293.1499938964844,0.0448312014341354,-1376.1014404296875,304.1527099609375,0.6795313358306885,0.0912274643778801,0.087417222559452,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983866512775,-1147.3948974609375,304.15191650390625,0.7094034552574158,0.1031815856695175,0.0728929564356803,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055770754814,-1766.3492431640625,304.1517944335937,0.7388184666633606,0.1174832060933113,0.1122157052159309,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872413158416,0.9998390674591064,0.9998390674591064,1.0,1.0,-0.6821706891059875,0.295687735080719,0.3864829540252685,0.1057891026139259,0.0,0.0,0.1794547140598297,25.37383079528809,25.0,-1.2431156635284424,-4763.5791015625,47.47124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061945781111717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344753503799438,0.1344796121120453,-4.267420081305318e-06,0.0,0.0001077740016626,0.0,0.0,5.291605949401856,0.0,0.0,0.0,0.2752084136009216,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295928940176963,-1055.135009765625,304.1508483886719,0.6324483752250671,0.0735507234930992,0.0670372992753982,293.1742553710937,297.1499938964844,293.1499938964844,0.0448312014341354,-1376.1014404296875,304.1527099609375,0.6795313358306885,0.0912274643778801,0.087417222559452,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983866512775,-1147.3948974609375,304.15191650390625,0.7094034552574158,0.1031815856695175,0.0728929564356803,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055770754814,-1766.3492431640625,304.1517944335937,0.7388184666633606,0.1174832060933113,0.1122157052159309,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872413158416,0.9998390674591064,0.9998390674591064,1.0,1.0,-0.6821706891059875,0.295687735080719,0.3864829540252685,0.1057891026139259,0.0,0.0,0.1794547140598297,25.37383079528809,25.0,-1.2431156635284424,-4763.5791015625,47.47124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061945781111717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344753503799438,0.1344796121120453,-4.267420081305318e-06,0.0,0.0001077740016626,0.0,0.0,5.291605949401856,0.0,0.0,0.0,0.2752084136009216,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295083038508892,-1053.63134765625,304.1508483886719,0.6321321129798889,0.0734419971704483,0.0669414475560188,293.1742248535156,297.1499938964844,293.1499938964844,0.0445678010582923,-1371.5772705078125,304.1526794433594,0.6786969900131226,0.0909233540296554,0.08712949603796,293.16668701171875,297.1499938964844,293.1499938964844,0.0548040047287941,-1144.8477783203125,304.15191650390625,0.7088146805763245,0.1029473692178726,0.0727307721972465,293.1668395996094,297.1499938964844,293.1499938964844,0.0665268376469612,-1763.023681640625,304.1517944335937,0.7383466362953186,0.1172585189342498,0.1120039075613021,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486353635787964,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695960015058517,0.9999386072158812,0.9999386072158812,1.0,1.0,-0.6812630891799927,0.2952671647071838,0.3859959542751312,0.1056768521666526,0.0,0.0,0.1789401769638061,25.374011993408203,25.0,-0.2980611324310303,-4756.158203125,47.360469818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.10597575455904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342174261808395,0.1342216879129409,-4.266960331733571e-06,0.0,0.0001075519176083,0.0,0.0,5.280575752258301,0.0,0.0,0.0,0.2751654386520386,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294132344424724,-1052.0478515625,304.15087890625,0.6318008303642273,0.0733301863074302,0.0668426677584648,293.1742248535156,297.1499938964844,293.1499938964844,0.0443025454878807,-1367.0174560546875,304.1526794433594,0.6778557896614075,0.0906199216842651,0.0868423581123352,293.16680908203125,297.1499938964844,293.1499938964844,0.0546041242778301,-1142.22607421875,304.1519470214844,0.7082049250602722,0.1027098000049591,0.0725662112236023,293.1669006347656,297.1499938964844,293.1499938964844,0.0663445740938186,-1759.6282958984375,304.1517944335937,0.7378660440444946,0.1170329973101615,0.1117913424968719,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485922694206238,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.169504627585411,0.9999508857727052,0.9999508857727052,0.9999106526374816,1.0,-0.6803492307662964,0.2948721349239349,0.385477066040039,0.1054995581507682,0.0,0.0,0.1783576905727386,25.374418258666992,25.0,0.5172432065010071,-4748.35693359375,47.24938201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057653725147247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339330524206161,0.1339373141527176,-4.266496034688316e-06,0.0,0.0001073384119081,0.0,0.0,5.268470764160156,0.0,0.0,0.0,0.2751190066337585,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.029124503955245,-1048.8221435546875,304.15106201171875,0.6311029195785522,0.0730978846549987,0.0666372403502464,293.1741638183594,297.1499938964844,293.1499938964844,0.0437742732465267,-1357.944091796875,304.1526794433594,0.676162838935852,0.0900153890252113,0.0862703248858451,293.1671142578125,297.1499938964844,293.1499938964844,0.0541964061558246,-1136.88525390625,304.1519775390625,0.7069407105445862,0.1022250205278396,0.0722303017973899,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777224063873,-1752.80322265625,304.1517944335937,0.7368847131729126,0.1165781319141388,0.1113631352782249,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213433027267,0.9999754428863524,0.9999754428863524,0.9997319579124452,1.0,-0.6785033941268921,0.2941232323646545,0.3843801617622375,0.1050291955471038,0.0,0.0,0.1771069020032882,25.37578582763672,25.0,0.5536223649978638,-4731.69384765625,47.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053667962551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332942545413971,0.1332985162734985,-4.265454208507435e-06,0.0,0.0001069339050445,0.0,0.0,5.241299152374268,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.029124503955245,-1048.8221435546875,304.15106201171875,0.6311029195785522,0.0730978846549987,0.0666372403502464,293.1741638183594,297.1499938964844,293.1499938964844,0.0437742732465267,-1357.944091796875,304.1526794433594,0.676162838935852,0.0900153890252113,0.0862703248858451,293.1671142578125,297.1499938964844,293.1499938964844,0.0541964061558246,-1136.88525390625,304.1519775390625,0.7069407105445862,0.1022250205278396,0.0722303017973899,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777224063873,-1752.80322265625,304.1517944335937,0.7368847131729126,0.1165781319141388,0.1113631352782249,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213433027267,0.9999754428863524,0.9999754428863524,0.9997319579124452,1.0,-0.6785033941268921,0.2941232323646545,0.3843801617622375,0.1050291955471038,0.0,0.0,0.1771069020032882,25.37578582763672,25.0,0.5536223649978638,-4731.69384765625,47.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053667962551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332942545413971,0.1332985162734985,-4.265454208507435e-06,0.0,0.0001069339050445,0.0,0.0,5.241299152374268,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286474768072366,-1045.6949462890625,304.15155029296875,0.6303744912147522,0.0728568062186241,0.0664231032133102,293.1741027832031,297.1499938964844,293.1499938964844,0.0432524271309375,-1348.995849609375,304.15264892578125,0.6744736433029175,0.0894159376621246,0.0857024639844894,293.1674194335937,297.1499938964844,293.1499938964844,0.0537820979952812,-1131.4725341796875,304.1520080566406,0.7056390047073364,0.1017300337553024,0.071886621415615,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104609370231,-1745.988525390625,304.1518249511719,0.7358896136283875,0.116119273006916,0.11093071103096,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691371500492096,1.0,1.0,0.9995533227920532,1.0,-0.6766379475593567,0.2933745682239532,0.3832634091377258,0.1045355051755905,0.0,0.0,0.1758885979652404,25.37757873535156,25.0,0.1839566528797149,-4715.0830078125,46.80199432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049924790859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132660299539566,0.1326645761728286,-4.2643523556762375e-06,0.0,0.0001065540200215,0.0,0.0,5.214274883270264,0.0,0.0,0.0,0.2749115228652954,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286474768072366,-1045.6949462890625,304.15155029296875,0.6303744912147522,0.0728568062186241,0.0664231032133102,293.1741027832031,297.1499938964844,293.1499938964844,0.0432524271309375,-1348.995849609375,304.15264892578125,0.6744736433029175,0.0894159376621246,0.0857024639844894,293.1674194335937,297.1499938964844,293.1499938964844,0.0537820979952812,-1131.4725341796875,304.1520080566406,0.7056390047073364,0.1017300337553024,0.071886621415615,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104609370231,-1745.988525390625,304.1518249511719,0.7358896136283875,0.116119273006916,0.11093071103096,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691371500492096,1.0,1.0,0.9995533227920532,1.0,-0.6766379475593567,0.2933745682239532,0.3832634091377258,0.1045355051755905,0.0,0.0,0.1758885979652404,25.37757873535156,25.0,0.1839566528797149,-4715.0830078125,46.80199432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049924790859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132660299539566,0.1326645761728286,-4.2643523556762375e-06,0.0,0.0001065540200215,0.0,0.0,5.214274883270264,0.0,0.0,0.0,0.2749115228652954,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284270532429218,-1041.928955078125,304.1513977050781,0.6296321153640747,0.0726115182042121,0.0662038847804069,293.17401123046875,297.1499938964844,293.1499938964844,0.0427370369434356,-1340.1654052734375,304.1526184082031,0.6728041172027588,0.0888247564435005,0.0851416438817977,293.1676940917969,297.1499938964844,293.1499938964844,0.053361527621746,-1125.9874267578125,304.15203857421875,0.7043169140815735,0.1012289524078369,0.0715379789471626,293.16729736328125,297.1499938964844,293.1499938964844,0.0652416124939918,-1739.1552734375,304.1518249511719,0.7348926067352295,0.1156593114137649,0.1104965209960937,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521819353103,1.0,1.0,0.99934321641922,1.0,-0.6747667193412781,0.2926183342933655,0.3821483552455902,0.1040538400411605,0.0,0.0,0.1746802777051925,25.379148483276367,25.0,0.0588420405983924,-4698.6796875,46.57757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046389117836952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132038876414299,0.1320431381464004,-4.26327142122318e-06,0.0,0.0001061951916199,0.0,0.0,5.187807559967041,0.0,0.0,0.0,0.2748095393180847,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284270532429218,-1041.928955078125,304.1513977050781,0.6296321153640747,0.0726115182042121,0.0662038847804069,293.17401123046875,297.1499938964844,293.1499938964844,0.0427370369434356,-1340.1654052734375,304.1526184082031,0.6728041172027588,0.0888247564435005,0.0851416438817977,293.1676940917969,297.1499938964844,293.1499938964844,0.053361527621746,-1125.9874267578125,304.15203857421875,0.7043169140815735,0.1012289524078369,0.0715379789471626,293.16729736328125,297.1499938964844,293.1499938964844,0.0652416124939918,-1739.1552734375,304.1518249511719,0.7348926067352295,0.1156593114137649,0.1104965209960937,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521819353103,1.0,1.0,0.99934321641922,1.0,-0.6747667193412781,0.2926183342933655,0.3821483552455902,0.1040538400411605,0.0,0.0,0.1746802777051925,25.379148483276367,25.0,0.0588420405983924,-4698.6796875,46.57757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046389117836952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132038876414299,0.1320431381464004,-4.26327142122318e-06,0.0,0.0001061951916199,0.0,0.0,5.187807559967041,0.0,0.0,0.0,0.2748095393180847,4.0,0.0,1.0
