time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282717999070882,-1038.466064453125,304.15118408203125,0.6288942694664001,0.0723664686083793,0.065984196960926,293.1738586425781,297.1499938964844,293.1499938964844,0.0422301031649112,-1331.4842529296875,304.152587890625,0.6711685657501221,0.0882448107004165,0.084590695798397,293.16796875,297.1499938964844,293.1499938964844,0.0529368966817855,-1120.4578857421875,304.1520690917969,0.7029891610145569,0.10072523355484,0.071186825633049,293.1673889160156,297.1499938964844,293.1499938964844,0.0648725107312202,-1732.3270263671875,304.1518249511719,0.7339044213294983,0.1152009591460228,0.1100631207227706,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481938123703003,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687668114900589,1.0,1.0,0.9991331100463868,1.0,-0.6729043126106262,0.2918504774570465,0.3810538649559021,0.1036103069782257,0.0,0.0,0.1734631955623626,25.37993812561035,25.0,0.1054905280470848,-4682.3232421875,46.354129791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043024957180023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314180493354797,0.1314223110675811,-4.2622014007065445e-06,0.0,0.0001058537745848,0.0,0.0,5.161401271820068,0.0,0.0,0.0,0.274707943201065,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282717999070882,-1038.466064453125,304.15118408203125,0.6288942694664001,0.0723664686083793,0.065984196960926,293.1738586425781,297.1499938964844,293.1499938964844,0.0422301031649112,-1331.4842529296875,304.152587890625,0.6711685657501221,0.0882448107004165,0.084590695798397,293.16796875,297.1499938964844,293.1499938964844,0.0529368966817855,-1120.4578857421875,304.1520690917969,0.7029891610145569,0.10072523355484,0.071186825633049,293.1673889160156,297.1499938964844,293.1499938964844,0.0648725107312202,-1732.3270263671875,304.1518249511719,0.7339044213294983,0.1152009591460228,0.1100631207227706,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481938123703003,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687668114900589,1.0,1.0,0.9991331100463868,1.0,-0.6729043126106262,0.2918504774570465,0.3810538649559021,0.1036103069782257,0.0,0.0,0.1734631955623626,25.37993812561035,25.0,0.1054905280470848,-4682.3232421875,46.354129791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043024957180023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314180493354797,0.1314223110675811,-4.2622014007065445e-06,0.0,0.0001058537745848,0.0,0.0,5.161401271820068,0.0,0.0,0.0,0.274707943201065,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281965397298336,-1036.735107421875,304.1510925292969,0.6285291910171509,0.0722444728016853,0.0658746659755706,293.1737976074219,297.1499938964844,293.1499938964844,0.0419804602861404,-1327.2099609375,304.152587890625,0.6703667044639587,0.0879598557949066,0.0843197107315063,293.1680908203125,297.1499938964844,293.1499938964844,0.0527238100767135,-1117.68603515625,304.1520690917969,0.7023266553878784,0.1004733815789222,0.0710110366344451,293.1674194335937,297.1499938964844,293.1499938964844,0.0646884068846702,-1728.9244384765625,304.1518249511719,0.7334160208702087,0.1149731874465942,0.1098475083708763,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481507182121277,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686741262674331,1.0,1.0,0.9990280866622924,1.0,-0.6719797849655151,0.2914623022079468,0.3805174827575683,0.1034064963459968,0.0,0.0,0.1728457063436508,25.379955291748047,25.0,0.1705218851566314,-4674.134765625,46.24306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041392013430595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311051994562149,0.1311094611883163,-4.261666163074551e-06,0.0,0.0001056880573742,0.0,0.0,5.148107051849365,0.0,0.0,0.0,0.2746568620204925,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281228590756654,-1035.0341796875,304.1510314941406,0.6281677484512329,0.0721232369542121,0.0657656490802764,293.1736755371094,297.1499938964844,293.1499938964844,0.0417338758707046,-1322.988525390625,304.1525573730469,0.6695774793624878,0.0876788794994354,0.0840522870421409,293.168212890625,297.1499938964844,293.1499938964844,0.0525106154382228,-1114.9149169921875,304.152099609375,0.7016665935516357,0.1002220660448074,0.070835456252098,293.1674499511719,297.1499938964844,293.1499938964844,0.0645049586892128,-1725.5361328125,304.1518249511719,0.7329325675964355,0.114746868610382,0.1096330657601356,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104254722595,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685815602540969,1.0,1.0,0.9989202618598938,1.0,-0.6710616946220398,0.2910724282264709,0.3799892365932464,0.1032145395874977,0.0,0.0,0.1722185909748077,25.379669189453125,25.0,0.2422785460948944,-4665.92333984375,46.13262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1039784327149391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307887881994247,0.1307930499315261,-4.261127742211102e-06,0.0,0.0001055248867487,0.0,0.0,5.134671688079834,0.0,0.0,0.0,0.274605244398117,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279745738953351,-1031.6124267578125,304.15093994140625,0.6274580955505371,0.0718837678432464,0.0655499845743179,293.1734313964844,297.1499938964844,293.1499938964844,0.0412504971027374,-1314.714111328125,304.1524963378906,0.6680377721786499,0.0871290788054466,0.0835285186767578,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852878689765,-1109.3924560546875,304.152099609375,0.7003571391105652,0.0997222363948822,0.0704858899116516,293.16748046875,297.1499938964844,293.1499938964844,0.0641410201787948,-1718.8214111328125,304.1518249511719,0.7319821119308472,0.114299364387989,0.1092085987329483,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683970689773559,1.0,1.0,0.9987046718597412,1.0,-0.6692484617233276,0.2902916967868805,0.3789567947387695,0.1028609052300453,0.0,0.0,0.170934721827507,25.37817001342773,25.0,0.3475368022918701,-4649.43359375,45.91400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036611646413803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301437318325042,0.1301479935646057,-4.260034984326921e-06,0.0,0.0001052029037964,0.0,0.0,5.107305526733398,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279745738953351,-1031.6124267578125,304.15093994140625,0.6274580955505371,0.0718837678432464,0.0655499845743179,293.1734313964844,297.1499938964844,293.1499938964844,0.0412504971027374,-1314.714111328125,304.1524963378906,0.6680377721786499,0.0871290788054466,0.0835285186767578,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852878689765,-1109.3924560546875,304.152099609375,0.7003571391105652,0.0997222363948822,0.0704858899116516,293.16748046875,297.1499938964844,293.1499938964844,0.0641410201787948,-1718.8214111328125,304.1518249511719,0.7319821119308472,0.114299364387989,0.1092085987329483,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683970689773559,1.0,1.0,0.9987046718597412,1.0,-0.6692484617233276,0.2902916967868805,0.3789567947387695,0.1028609052300453,0.0,0.0,0.170934721827507,25.37817001342773,25.0,0.3475368022918701,-4649.43359375,45.91400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036611646413803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301437318325042,0.1301479935646057,-4.260034984326921e-06,0.0,0.0001052029037964,0.0,0.0,5.107305526733398,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.027829797938466,-1028.26220703125,304.15087890625,0.6267697215080261,0.071649745106697,0.0653387382626533,293.1731262207031,297.1499938964844,293.1499938964844,0.0407823361456394,-1306.701171875,304.1524658203125,0.6665555238723755,0.0865975618362426,0.0830214768648147,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633801162242,-1103.9229736328125,304.152099609375,0.6990668773651123,0.0992280766367912,0.0701397880911827,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828856706619,-1712.223876953125,304.1518249511719,0.7310568690299988,0.1138605028390884,0.1087917312979698,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139486074447,1.0,1.0,0.9984890818595886,1.0,-0.6674734354019165,0.289517343044281,0.3779561221599579,0.1025386154651641,0.0,0.0,0.1696134507656097,25.37532615661621,25.0,0.3515911996364593,-4632.912109375,45.69915390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033459827303886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294822096824646,0.1294864565134048,-4.258916760591092e-06,0.0,0.0001048830381478,0.0,0.0,5.079268932342529,0.0,0.0,0.0,0.274392694234848,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.027829797938466,-1028.26220703125,304.15087890625,0.6267697215080261,0.071649745106697,0.0653387382626533,293.1731262207031,297.1499938964844,293.1499938964844,0.0407823361456394,-1306.701171875,304.1524658203125,0.6665555238723755,0.0865975618362426,0.0830214768648147,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633801162242,-1103.9229736328125,304.152099609375,0.6990668773651123,0.0992280766367912,0.0701397880911827,293.1674499511719,297.1499938964844,293.1499938964844,0.0637828856706619,-1712.223876953125,304.1518249511719,0.7310568690299988,0.1138605028390884,0.1087917312979698,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139486074447,1.0,1.0,0.9984890818595886,1.0,-0.6674734354019165,0.289517343044281,0.3779561221599579,0.1025386154651641,0.0,0.0,0.1696134507656097,25.37532615661621,25.0,0.3515911996364593,-4632.912109375,45.69915390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033459827303886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294822096824646,0.1294864565134048,-4.258916760591092e-06,0.0,0.0001048830381478,0.0,0.0,5.079268932342529,0.0,0.0,0.0,0.274392694234848,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265464279800653,-1001.2533569335938,304.1527709960937,0.619894802570343,0.0693321079015731,0.0636413916945457,293.1836853027344,297.1499938964844,293.1499938964844,0.0388230681419372,-1272.90380859375,304.15496826171875,0.6586429476737976,0.0838574469089508,0.0808866918087005,293.17919921875,297.1499938964844,293.1499938964844,0.0498032644391059,-1079.713623046875,304.154541015625,0.691504180431366,0.0965823456645011,0.0686127170920372,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391257107257,-1679.94775390625,304.1541748046875,0.7248932123184204,0.1112370863556861,0.1067592725157737,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996831178665,1.0,1.0,0.998267948627472,1.0,-0.6586856245994568,0.2857699692249298,0.3729156255722046,0.1007010191679,0.0,0.0,0.1677010506391525,25.66250991821289,25.0,12.382232666015623,-4597.19775390625,44.98369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030112206935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286977976560592,0.1287020593881607,-4.257763976056594e-06,0.0,0.0001045432945829,0.0,0.0,5.046260833740234,0.0,0.0,0.0,0.2742663919925689,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265464279800653,-1001.2533569335938,304.1527709960937,0.619894802570343,0.0693321079015731,0.0636413916945457,293.1836853027344,297.1499938964844,293.1499938964844,0.0388230681419372,-1272.90380859375,304.15496826171875,0.6586429476737976,0.0838574469089508,0.0808866918087005,293.17919921875,297.1499938964844,293.1499938964844,0.0498032644391059,-1079.713623046875,304.154541015625,0.691504180431366,0.0965823456645011,0.0686127170920372,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391257107257,-1679.94775390625,304.1541748046875,0.7248932123184204,0.1112370863556861,0.1067592725157737,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996831178665,1.0,1.0,0.998267948627472,1.0,-0.6586856245994568,0.2857699692249298,0.3729156255722046,0.1007010191679,0.0,0.0,0.1677010506391525,25.66250991821289,25.0,12.382232666015623,-4597.19775390625,44.98369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030112206935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286977976560592,0.1287020593881607,-4.257763976056594e-06,0.0,0.0001045432945829,0.0,0.0,5.046260833740234,0.0,0.0,0.0,0.2742663919925689,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254188738763332,-980.0001831054688,304.1536865234375,0.6146637201309204,0.0680712014436721,0.0623437277972698,293.1882019042969,297.1499938964844,293.1499938964844,0.0370481088757514,-1242.130859375,304.1562194824219,0.6523256897926331,0.0820762738585472,0.0790252164006233,293.1837463378906,297.1499938964844,293.1499938964844,0.0481378436088562,-1058.1260986328125,304.15576171875,0.6855548620223999,0.0949106514453888,0.0673210471868515,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414157569408,-1650.534423828125,304.1553955078125,0.7199912071228027,0.1095753908157348,0.1050148010253906,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.167490541934967,1.0,1.0,0.9980467557907104,1.0,-0.651300847530365,0.2826287746429443,0.3686720728874206,0.099152036011219,0.0,0.0,0.1626501679420471,25.824132919311523,25.0,18.81553649902344,-4545.576171875,44.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025632321834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266013383865356,0.126605600118637,-4.255384737916756e-06,0.0,0.0001040886418195,0.0,0.0,4.959008693695068,0.0,0.0,0.0,0.2739468216896057,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254188738763332,-980.0001831054688,304.1536865234375,0.6146637201309204,0.0680712014436721,0.0623437277972698,293.1882019042969,297.1499938964844,293.1499938964844,0.0370481088757514,-1242.130859375,304.1562194824219,0.6523256897926331,0.0820762738585472,0.0790252164006233,293.1837463378906,297.1499938964844,293.1499938964844,0.0481378436088562,-1058.1260986328125,304.15576171875,0.6855548620223999,0.0949106514453888,0.0673210471868515,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414157569408,-1650.534423828125,304.1553955078125,0.7199912071228027,0.1095753908157348,0.1050148010253906,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.167490541934967,1.0,1.0,0.9980467557907104,1.0,-0.651300847530365,0.2826287746429443,0.3686720728874206,0.099152036011219,0.0,0.0,0.1626501679420471,25.824132919311523,25.0,18.81553649902344,-4545.576171875,44.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025632321834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266013383865356,0.126605600118637,-4.255384737916756e-06,0.0,0.0001040886418195,0.0,0.0,4.959008693695068,0.0,0.0,0.0,0.2739468216896057,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249943677335977,-972.1143188476562,304.1537780761719,0.6128525733947754,0.0675953552126884,0.0618827268481254,293.1893005371094,297.1499938964844,293.1499938964844,0.0363771021366119,-1230.4952392578125,304.15631103515625,0.6500964760780334,0.081377662718296,0.0783154964447021,293.1849975585937,297.1499938964844,293.1499938964844,0.0474983155727386,-1049.896484375,304.1558837890625,0.6834397315979004,0.0942404866218566,0.0668233409523963,293.1839599609375,297.1499938964844,293.1499938964844,0.0598396062850952,-1639.552978515625,304.155517578125,0.7182705998420715,0.1089277267456054,0.1043565347790718,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757078170776,0.050000000745058,0.2290322035551071,291.1854858398437,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672778576612472,1.0,1.0,0.997936189174652,1.0,-0.6485207080841064,0.2814464569091797,0.3670742511749267,0.0985725224018096,0.0,0.0,0.1596988588571548,25.85470199584961,25.0,14.34725284576416,-4516.89599609375,44.01270294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022695749998092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125182956457138,0.1251872181892395,-4.2533456507953815e-06,0.0,0.0001037906185956,0.0,0.0,4.899610996246338,0.0,0.0,0.0,0.2737263143062591,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246512107551097,-965.595458984375,304.1537170410156,0.6112880706787109,0.0671693831682205,0.0614786595106124,293.18994140625,297.1499938964844,293.1499938964844,0.0357975102961063,-1220.45947265625,304.1562194824219,0.6482051014900208,0.0807535871863365,0.07769076526165,293.18585205078125,297.1499938964844,293.1499938964844,0.0469352751970291,-1042.6922607421875,304.15582275390625,0.6816152334213257,0.0936292558908462,0.0663764923810958,293.1847229003906,297.1499938964844,293.1499938964844,0.0593217499554157,-1630.167724609375,304.15545654296875,0.7168073654174805,0.1083487644791603,0.1037775427103042,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445006489753723,0.050000000745058,0.2290387600660324,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670641303062439,1.0,1.0,0.9977850914001464,1.0,-0.6460626125335693,0.2804043292999267,0.3656583130359649,0.0980569273233413,0.0,0.0,0.1568739712238311,25.868492126464844,25.0,8.517267227172852,-4489.8486328125,43.74441909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019228473305702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237836331129074,0.1237878873944282,-4.251076006767107e-06,0.0,0.0001034387387335,0.0,0.0,4.840826511383057,0.0,0.0,0.0,0.2735039293766022,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240753851830959,-954.6113891601562,304.1534423828125,0.6086248159408569,0.0664171278476715,0.0607751570641994,293.1903686523437,297.1499938964844,293.1499938964844,0.034818235784769,-1203.523681640625,304.15576171875,0.6450608372688293,0.0796563327312469,0.0766084268689155,293.1867980957031,297.1499938964844,293.1499938964844,0.0459558218717575,-1030.2447509765625,304.155517578125,0.6785017848014832,0.0925257131457328,0.0655797943472862,293.1854248046875,297.1499938964844,293.1499938964844,0.0584480874240398,-1614.46728515625,304.15509033203125,0.7143532037734985,0.1073270812630653,0.1027716547250747,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666402220726013,1.0,1.0,0.9974828958511353,1.0,-0.6417639851570129,0.2785951197147369,0.363168865442276,0.0971302911639213,0.0,0.0,0.1518544256687164,25.86677932739257,25.0,-1.4031155109405518,-4443.1474609375,43.249961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010799780488014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212829127907753,0.1212871596217155,-4.246652224537684e-06,0.0,0.0001025833262247,0.0,0.0,4.735641956329346,0.0,0.0,0.0,0.2730988562107086,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240753851830959,-954.6113891601562,304.1534423828125,0.6086248159408569,0.0664171278476715,0.0607751570641994,293.1903686523437,297.1499938964844,293.1499938964844,0.034818235784769,-1203.523681640625,304.15576171875,0.6450608372688293,0.0796563327312469,0.0766084268689155,293.1867980957031,297.1499938964844,293.1499938964844,0.0459558218717575,-1030.2447509765625,304.155517578125,0.6785017848014832,0.0925257131457328,0.0655797943472862,293.1854248046875,297.1499938964844,293.1499938964844,0.0584480874240398,-1614.46728515625,304.15509033203125,0.7143532037734985,0.1073270812630653,0.1027716547250747,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666402220726013,1.0,1.0,0.9974828958511353,1.0,-0.6417639851570129,0.2785951197147369,0.363168865442276,0.0971302911639213,0.0,0.0,0.1518544256687164,25.86677932739257,25.0,-1.4031155109405518,-4443.1474609375,43.249961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010799780488014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212829127907753,0.1212871596217155,-4.246652224537684e-06,0.0,0.0001025833262247,0.0,0.0,4.735641956329346,0.0,0.0,0.0,0.2730988562107086,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235943160951137,-945.3715209960938,304.1531066894531,0.6063763499259949,0.0657608434557914,0.0601655952632427,293.1900634765625,297.1499938964844,293.1499938964844,0.0339888446033,-1189.1695556640625,304.1552124023437,0.6424364447593689,0.0786933675408363,0.0756690800189971,293.18707275390625,297.1499938964844,293.1499938964844,0.045099452137947,-1019.4286499023438,304.15509033203125,0.6758291125297546,0.0915332064032554,0.0648686736822128,293.1854248046875,297.1499938964844,293.1499938964844,0.0577049851417541,-1601.22119140625,304.1546325683594,0.7122668623924255,0.1064246594905853,0.1018932461738586,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279963493347,1.0,1.0,0.9971807599067688,1.0,-0.6379997730255127,0.2770343124866485,0.3609654605388641,0.0962704569101333,0.0,0.0,0.1477722972631454,25.84408950805664,25.0,-6.94681453704834,-4405.85595703125,42.797325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000816896557807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192534267902374,0.119257666170597,-4.242891009198502e-06,0.0,0.0001015701927826,0.0,0.0,4.650362014770508,0.0,0.0,0.0,0.272767037153244,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235943160951137,-945.3715209960938,304.1531066894531,0.6063763499259949,0.0657608434557914,0.0601655952632427,293.1900634765625,297.1499938964844,293.1499938964844,0.0339888446033,-1189.1695556640625,304.1552124023437,0.6424364447593689,0.0786933675408363,0.0756690800189971,293.18707275390625,297.1499938964844,293.1499938964844,0.045099452137947,-1019.4286499023438,304.15509033203125,0.6758291125297546,0.0915332064032554,0.0648686736822128,293.1854248046875,297.1499938964844,293.1499938964844,0.0577049851417541,-1601.22119140625,304.1546325683594,0.7122668623924255,0.1064246594905853,0.1018932461738586,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279963493347,1.0,1.0,0.9971807599067688,1.0,-0.6379997730255127,0.2770343124866485,0.3609654605388641,0.0962704569101333,0.0,0.0,0.1477722972631454,25.84408950805664,25.0,-6.94681453704834,-4405.85595703125,42.797325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000816896557807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192534267902374,0.119257666170597,-4.242891009198502e-06,0.0,0.0001015701927826,0.0,0.0,4.650362014770508,0.0,0.0,0.0,0.272767037153244,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231780651956796,-937.3078002929688,304.1527709960937,0.6044120192527771,0.065178208053112,0.0596259050071239,293.1893310546875,297.1499938964844,293.1499938964844,0.0332540571689605,-1176.4117431640625,304.1547241210937,0.6401362419128418,0.0778235271573066,0.0748250633478164,293.1869506835937,297.1499938964844,293.1499938964844,0.0443233177065849,-1009.6593017578124,304.1546936035156,0.6734431385993958,0.0906232073903083,0.0642188414931297,293.18505859375,297.1499938964844,293.1499938964844,0.0570402964949607,-1589.4305419921875,304.1542053222656,0.7103962898254395,0.1056042090058326,0.1010987758636474,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658321321010589,1.0,1.0,0.9969003796577454,1.0,-0.634605348110199,0.2756532430648803,0.3589520752429962,0.0954378694295883,0.0,0.0,0.1446055471897125,25.81113052368164,25.0,-8.786760330200195,-4376.45166015625,42.37854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989948138594627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176834031939506,0.1176876425743103,-4.239910140313441e-06,0.0,0.0001004671503324,0.0,0.0,4.584479808807373,0.0,0.0,0.0,0.2725092768669128,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231780651956796,-937.3078002929688,304.1527709960937,0.6044120192527771,0.065178208053112,0.0596259050071239,293.1893310546875,297.1499938964844,293.1499938964844,0.0332540571689605,-1176.4117431640625,304.1547241210937,0.6401362419128418,0.0778235271573066,0.0748250633478164,293.1869506835937,297.1499938964844,293.1499938964844,0.0443233177065849,-1009.6593017578124,304.1546936035156,0.6734431385993958,0.0906232073903083,0.0642188414931297,293.18505859375,297.1499938964844,293.1499938964844,0.0570402964949607,-1589.4305419921875,304.1542053222656,0.7103962898254395,0.1056042090058326,0.1010987758636474,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658321321010589,1.0,1.0,0.9969003796577454,1.0,-0.634605348110199,0.2756532430648803,0.3589520752429962,0.0954378694295883,0.0,0.0,0.1446055471897125,25.81113052368164,25.0,-8.786760330200195,-4376.45166015625,42.37854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989948138594627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176834031939506,0.1176876425743103,-4.239910140313441e-06,0.0,0.0001004671503324,0.0,0.0,4.584479808807373,0.0,0.0,0.0,0.2725092768669128,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102318942546,-930.1085815429688,304.1524658203125,0.6026659607887268,0.0646558552980423,0.0591430962085723,293.1883544921875,297.1499938964844,293.1499938964844,0.0325869247317314,-1164.7681884765625,304.1542663574219,0.6380686163902283,0.0770268142223358,0.0740542337298393,293.1864929199219,297.1499938964844,293.1499938964844,0.0436051487922668,-1000.6317749023438,304.1543273925781,0.6712696552276611,0.0897802710533142,0.0636182501912117,293.18438720703125,297.1499938964844,293.1499938964844,0.0564284212887287,-1578.60400390625,304.15380859375,0.7086721658706665,0.1048479750752449,0.1003685444593429,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549986124038,1.0,1.0,0.9966200590133668,1.0,-0.6315016150474548,0.2744162678718567,0.3570853769779205,0.0946214944124221,0.0,0.0,0.1422094255685806,25.773117065429688,25.0,-8.254768371582031,-4352.9931640625,41.98969650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978871956467628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165042296051979,0.1165084689855575,-4.237646862748079e-06,0.0,9.934305853676052e-05,0.0,0.0,4.535069942474365,0.0,0.0,0.0,0.2723153531551361,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102318942546,-930.1085815429688,304.1524658203125,0.6026659607887268,0.0646558552980423,0.0591430962085723,293.1883544921875,297.1499938964844,293.1499938964844,0.0325869247317314,-1164.7681884765625,304.1542663574219,0.6380686163902283,0.0770268142223358,0.0740542337298393,293.1864929199219,297.1499938964844,293.1499938964844,0.0436051487922668,-1000.6317749023438,304.1543273925781,0.6712696552276611,0.0897802710533142,0.0636182501912117,293.18438720703125,297.1499938964844,293.1499938964844,0.0564284212887287,-1578.60400390625,304.15380859375,0.7086721658706665,0.1048479750752449,0.1003685444593429,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549986124038,1.0,1.0,0.9966200590133668,1.0,-0.6315016150474548,0.2744162678718567,0.3570853769779205,0.0946214944124221,0.0,0.0,0.1422094255685806,25.773117065429688,25.0,-8.254768371582031,-4352.9931640625,41.98969650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978871956467628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165042296051979,0.1165084689855575,-4.237646862748079e-06,0.0,9.934305853676052e-05,0.0,0.0,4.535069942474365,0.0,0.0,0.0,0.2723153531551361,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226409640163183,-926.767578125,304.1523132324219,0.6018603444099426,0.0644139945507049,0.0589199252426624,293.1877746582031,297.1499938964844,293.1499938964844,0.0322738103568553,-1159.277099609375,304.154052734375,0.6371046900749207,0.076651930809021,0.073692075908184,293.1861572265625,297.1499938964844,293.1499938964844,0.043263416737318,-996.3367309570312,304.1541748046875,0.6702473759651184,0.0893804430961608,0.0633337870240211,293.1839904785156,297.1499938964844,293.1499938964844,0.0561377219855785,-1573.4652099609375,304.1536560058594,0.7078534960746765,0.1044904738664627,0.100023828446865,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443606972694397,0.050000000745058,0.2290443032979965,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652738749980926,1.0,1.0,0.996479868888855,1.0,-0.6300427317619324,0.2738431990146637,0.3561995029449463,0.0942199006676673,0.0,0.0,0.1412427872419357,25.75323867797852,25.0,-7.533817291259766,-4342.857421875,41.80561828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973458215594291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160323768854141,0.1160366162657737,-4.236741460772464e-06,0.0,9.879363642539828e-05,0.0,0.0,4.515321731567383,0.0,0.0,0.0,0.2722377777099609,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224798042327165,-923.5684204101562,304.1521911621094,0.6010916829109192,0.0641831159591674,0.0587070882320404,293.18719482421875,297.1499938964844,293.1499938964844,0.0319722257554531,-1153.97021484375,304.15386962890625,0.6361793279647827,0.0762906000018119,0.0733432695269584,293.185791015625,297.1499938964844,293.1499938964844,0.0429313033819198,-992.161865234375,304.1540222167969,0.6692605018615723,0.0889930203557014,0.0630583837628364,293.1835632324219,297.1499938964844,293.1499938964844,0.0558554008603096,-1568.4766845703125,304.15350341796875,0.7070635557174683,0.1041448861360549,0.0996908396482467,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443941950798035,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650976240634918,1.0,1.0,0.9963416457176208,1.0,-0.6286370158195496,0.2732954025268554,0.3553416430950165,0.0938237234950065,0.0,0.0,0.1403966844081878,25.73317146301269,25.0,-6.706223011016846,-4333.46142578125,41.62780380249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968219339847564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156216785311698,0.1156259179115295,-4.235956566844834e-06,0.0,9.826195309869944e-05,0.0,0.0,4.498147010803223,0.0,0.0,0.0,0.2721703648567199,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221789013594388,-917.5457153320312,304.1519470214844,0.5996509790420532,0.0637505576014518,0.0583089366555213,293.1859130859375,297.1499938964844,293.1499938964844,0.0314004011452198,-1143.8560791015625,304.1535339355469,0.6344298720359802,0.0756048634648323,0.0726819410920143,293.1849975585937,297.1499938964844,293.1499938964844,0.0422928780317306,-984.1334838867188,304.1537475585937,0.6673791408538818,0.0882515832781791,0.0625319257378578,293.1826171875,297.1499938964844,293.1499938964844,0.0553134866058826,-1558.90625,304.1532287597656,0.7055608034133911,0.1034862995147705,0.0990568175911903,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596508264541,1.0,1.0,0.9960651397705078,1.0,-0.625969648361206,0.2722646296024322,0.3537049889564514,0.093054212629795,0.0,0.0,0.1389986723661422,25.69322395324707,25.0,-5.071414470672607,-4316.27197265625,41.28982162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958484858274459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149482056498527,0.1149524450302124,-4.234678726788843e-06,0.0,9.727403084980324e-05,0.0,0.0,4.470015048980713,0.0,0.0,0.0,0.2720600664615631,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221789013594388,-917.5457153320312,304.1519470214844,0.5996509790420532,0.0637505576014518,0.0583089366555213,293.1859130859375,297.1499938964844,293.1499938964844,0.0314004011452198,-1143.8560791015625,304.1535339355469,0.6344298720359802,0.0756048634648323,0.0726819410920143,293.1849975585937,297.1499938964844,293.1499938964844,0.0422928780317306,-984.1334838867188,304.1537475585937,0.6673791408538818,0.0882515832781791,0.0625319257378578,293.1826171875,297.1499938964844,293.1499938964844,0.0553134866058826,-1558.90625,304.1532287597656,0.7055608034133911,0.1034862995147705,0.0990568175911903,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596508264541,1.0,1.0,0.9960651397705078,1.0,-0.625969648361206,0.2722646296024322,0.3537049889564514,0.093054212629795,0.0,0.0,0.1389986723661422,25.69322395324707,25.0,-5.071414470672607,-4316.27197265625,41.28982162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958484858274459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149482056498527,0.1149524450302124,-4.234678726788843e-06,0.0,9.727403084980324e-05,0.0,0.0,4.470015048980713,0.0,0.0,0.0,0.2720600664615631,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219030883163213,-911.966552734375,304.1517639160156,0.5983213782310486,0.0633523017168045,0.0579430013895034,293.1846008300781,297.1499938964844,293.1499938964844,0.0308667290955781,-1134.3514404296875,304.1532592773437,0.6327983140945435,0.0749637708067894,0.0720643550157547,293.18408203125,297.1499938964844,293.1499938964844,0.0416855812072753,-976.4920043945312,304.15350341796875,0.6656043529510498,0.0875499323010444,0.0620343945920467,293.1816101074219,297.1499938964844,293.1499938964844,0.0547996833920478,-1549.83935546875,304.15301513671875,0.7041484117507935,0.1028674095869064,0.0984615758061409,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591491699219,1.0,0.1644408404827118,1.0,1.0,0.9957886338233948,1.0,-0.6234745383262634,0.2713046967983246,0.3521698415279388,0.0923272520303726,0.0,0.0,0.13791324198246,25.654401779174805,25.0,-3.73950457572937,-4300.56982421875,40.97383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950029417872428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144295185804367,0.1144337505102157,-4.233704657963244e-06,0.0,9.641591168474406e-05,0.0,0.0,4.448376655578613,0.0,0.0,0.0,0.2719753682613373,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219030883163213,-911.966552734375,304.1517639160156,0.5983213782310486,0.0633523017168045,0.0579430013895034,293.1846008300781,297.1499938964844,293.1499938964844,0.0308667290955781,-1134.3514404296875,304.1532592773437,0.6327983140945435,0.0749637708067894,0.0720643550157547,293.18408203125,297.1499938964844,293.1499938964844,0.0416855812072753,-976.4920043945312,304.15350341796875,0.6656043529510498,0.0875499323010444,0.0620343945920467,293.1816101074219,297.1499938964844,293.1499938964844,0.0547996833920478,-1549.83935546875,304.15301513671875,0.7041484117507935,0.1028674095869064,0.0984615758061409,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591491699219,1.0,0.1644408404827118,1.0,1.0,0.9957886338233948,1.0,-0.6234745383262634,0.2713046967983246,0.3521698415279388,0.0923272520303726,0.0,0.0,0.13791324198246,25.654401779174805,25.0,-3.73950457572937,-4300.56982421875,40.97383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950029417872428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144295185804367,0.1144337505102157,-4.233704657963244e-06,0.0,9.641591168474406e-05,0.0,0.0,4.448376655578613,0.0,0.0,0.0,0.2719753682613373,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216484759002923,-906.765869140625,304.151611328125,0.597082793712616,0.0629828572273254,0.0576040148735046,293.1832580566406,297.1499938964844,293.1499938964844,0.0303667001426219,-1125.3857421875,304.1529846191406,0.6312651634216309,0.0743614211678505,0.0714846104383468,293.18310546875,297.1499938964844,293.1499938964844,0.0411054976284503,-969.1885986328124,304.1533203125,0.6639178395271301,0.0868822485208511,0.0615614578127861,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113388121128,-1541.2301025390625,304.15283203125,0.7028127312660217,0.1022834330797195,0.0979002937674522,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400456428527,1.0,1.0,0.9955115914344788,1.0,-0.6211274862289429,0.2703982591629028,0.3507292568683624,0.0916535928845405,0.0,0.0,0.1370622664690017,25.61731719970703,25.0,-2.76494574546814,-4285.9013671875,40.6775016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943027287721633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140250042080879,0.1140292361378669,-4.232949777360773e-06,0.0,9.5705283456482e-05,0.0,0.0,4.431517601013184,0.0,0.0,0.0,0.2719094455242157,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216484759002923,-906.765869140625,304.151611328125,0.597082793712616,0.0629828572273254,0.0576040148735046,293.1832580566406,297.1499938964844,293.1499938964844,0.0303667001426219,-1125.3857421875,304.1529846191406,0.6312651634216309,0.0743614211678505,0.0714846104383468,293.18310546875,297.1499938964844,293.1499938964844,0.0411054976284503,-969.1885986328124,304.1533203125,0.6639178395271301,0.0868822485208511,0.0615614578127861,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113388121128,-1541.2301025390625,304.15283203125,0.7028127312660217,0.1022834330797195,0.0979002937674522,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400456428527,1.0,1.0,0.9955115914344788,1.0,-0.6211274862289429,0.2703982591629028,0.3507292568683624,0.0916535928845405,0.0,0.0,0.1370622664690017,25.61731719970703,25.0,-2.76494574546814,-4285.9013671875,40.6775016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943027287721633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140250042080879,0.1140292361378669,-4.232949777360773e-06,0.0,9.5705283456482e-05,0.0,0.0,4.431517601013184,0.0,0.0,0.0,0.2719094455242157,4.0,0.0,1.0
