time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214123781770467,-901.899658203125,304.1514587402344,0.5959223508834839,0.0626385137438774,0.0572884008288383,293.181884765625,297.1499938964844,293.1499938964844,0.0298973117023706,-1116.91259765625,304.1527709960937,0.6298173069953918,0.0737937837839126,0.0709386616945266,293.18212890625,297.1499938964844,293.1499938964844,0.0405500084161758,-962.1903076171876,304.15313720703125,0.6623076796531677,0.0862446203827858,0.0611101984977722,293.179443359375,297.1499938964844,293.1499938964844,0.0538468025624752,-1533.049072265625,304.15264892578125,0.7015453577041626,0.1017312780022621,0.0973698273301124,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562381267547,1.0,1.0,0.995234489440918,1.0,-0.6189122200012207,0.2695343792438507,0.3493778109550476,0.0910384431481361,0.0,0.0,0.1363928616046905,25.582290649414062,25.0,-2.0602962970733643,-4272.107421875,40.39910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937547609210014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137081906199455,0.1137124225497245,-4.232360879541375e-06,0.0,9.514916018815712e-05,0.0,0.0,4.418322563171387,0.0,0.0,0.0,0.271857887506485,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214123781770467,-901.899658203125,304.1514587402344,0.5959223508834839,0.0626385137438774,0.0572884008288383,293.181884765625,297.1499938964844,293.1499938964844,0.0298973117023706,-1116.91259765625,304.1527709960937,0.6298173069953918,0.0737937837839126,0.0709386616945266,293.18212890625,297.1499938964844,293.1499938964844,0.0405500084161758,-962.1903076171876,304.15313720703125,0.6623076796531677,0.0862446203827858,0.0611101984977722,293.179443359375,297.1499938964844,293.1499938964844,0.0538468025624752,-1533.049072265625,304.15264892578125,0.7015453577041626,0.1017312780022621,0.0973698273301124,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562381267547,1.0,1.0,0.995234489440918,1.0,-0.6189122200012207,0.2695343792438507,0.3493778109550476,0.0910384431481361,0.0,0.0,0.1363928616046905,25.582290649414062,25.0,-2.0602962970733643,-4272.107421875,40.39910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937547609210014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137081906199455,0.1137124225497245,-4.232360879541375e-06,0.0,9.514916018815712e-05,0.0,0.0,4.418322563171387,0.0,0.0,0.0,0.271857887506485,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.021300571039319,-899.5802612304688,304.1513977050781,0.5953681468963623,0.0624748095870018,0.0571384616196155,293.18121337890625,297.1499938964844,293.1499938964844,0.0296831745654344,-1112.838623046875,304.1526794433594,0.6291219592094421,0.0735218971967697,0.0706772878766059,293.1816101074219,297.1499938964844,293.1499938964844,0.0402807593345642,-958.7964477539062,304.1530456542969,0.6615282893180847,0.0859360620379448,0.0608919486403465,293.17889404296875,297.1499938964844,293.1499938964844,0.0536229684948921,-1529.1102294921875,304.152587890625,0.7009352445602417,0.1014663055539131,0.0971153378486633,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637203842401504,1.0,1.0,0.9950959086418152,1.0,-0.6178497076034546,0.2691164314746856,0.3487332761287689,0.0907523110508918,0.0,0.0,0.1361121982336044,25.56558418273925,25.0,-1.7744590044021606,-4265.525390625,40.26614761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935368984937667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135759651660919,0.1135801970958709,-4.232116225466598e-06,0.0,9.49280583881773e-05,0.0,0.0,4.412818431854248,0.0,0.0,0.0,0.271836370229721,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211926251649856,-897.3316650390625,304.1513366699219,0.5948300957679749,0.06231639534235,0.0569934137165546,293.1805725097656,297.1499938964844,293.1499938964844,0.029475200921297,-1108.8802490234375,304.1525573730469,0.628444254398346,0.073257565498352,0.0704232305288314,293.1811218261719,297.1499938964844,293.1499938964844,0.0400168821215629,-955.4688720703124,304.1529846191406,0.660764753818512,0.0856339633464813,0.0606783255934715,293.1783447265625,297.1499938964844,293.1499938964844,0.0534045696258544,-1525.26904296875,304.1524963378906,0.7003399729728699,0.1012084409594535,0.0968677029013633,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635884195566177,1.0,1.0,0.994955837726593,1.0,-0.6168156862258911,0.2687074542045593,0.3481082618236542,0.0904794260859489,0.0,0.0,0.1358607858419418,25.54943084716797,25.0,-1.518043875694275,-4259.15625,40.13714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933552384376525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134580597281456,0.1134622916579246,-4.231899310980225e-06,0.0,9.474370017414913e-05,0.0,0.0,4.407912254333496,0.0,0.0,0.0,0.2718172371387481,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209875125437974,-893.0335083007812,304.1512451171875,0.5937959551811218,0.0620142482221126,0.0567169599235057,293.17926025390625,297.1499938964844,293.1499938964844,0.0287007987499237,-1101.536865234375,304.1530456542969,0.6271348595619202,0.0727495029568672,0.0699354782700538,293.1801147460937,297.1499938964844,293.1499938964844,0.039504412561655,-949.0023193359376,304.15283203125,0.6592795848846436,0.0850479751825332,0.0602641366422176,293.17724609375,297.1499938964844,293.1499938964844,0.0529834628105163,-1517.86865234375,304.1523742675781,0.6991888880729675,0.1007130518555641,0.0963920578360557,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633355766534805,1.0,1.0,0.9946756958961488,1.0,-0.6148279309272766,0.267930269241333,0.346897691488266,0.0899356827139854,0.0,0.0,0.135426640510559,25.518749237060547,25.0,-1.1232566833496094,-4247.1376953125,39.89033889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930925384163856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560074329376,0.1132602393627166,-4.231531420373358e-06,0.0,9.44770872592926e-05,0.0,0.0,4.399511337280273,0.0,0.0,0.0,0.2717845141887665,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209875125437974,-893.0335083007812,304.1512451171875,0.5937959551811218,0.0620142482221126,0.0567169599235057,293.17926025390625,297.1499938964844,293.1499938964844,0.0287007987499237,-1101.536865234375,304.1530456542969,0.6271348595619202,0.0727495029568672,0.0699354782700538,293.1801147460937,297.1499938964844,293.1499938964844,0.039504412561655,-949.0023193359376,304.15283203125,0.6592795848846436,0.0850479751825332,0.0602641366422176,293.17724609375,297.1499938964844,293.1499938964844,0.0529834628105163,-1517.86865234375,304.1523742675781,0.6991888880729675,0.1007130518555641,0.0963920578360557,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633355766534805,1.0,1.0,0.9946756958961488,1.0,-0.6148279309272766,0.267930269241333,0.346897691488266,0.0899356827139854,0.0,0.0,0.135426640510559,25.518749237060547,25.0,-1.1232566833496094,-4247.1376953125,39.89033889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930925384163856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560074329376,0.1132602393627166,-4.231531420373358e-06,0.0,9.44770872592926e-05,0.0,0.0,4.399511337280273,0.0,0.0,0.0,0.2717845141887665,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207955129444599,-888.9796142578125,304.1511535644531,0.5928238034248352,0.0617302805185318,0.0564570762217044,293.177978515625,297.1499938964844,293.1499938964844,0.0282851066440343,-1094.05419921875,304.1527099609375,0.6258881092071533,0.0722668841481208,0.0694719478487968,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106327831745,-942.7655639648438,304.1527099609375,0.6578554511070251,0.0844836980104446,0.0598656646907329,293.1761474609375,297.1499938964844,293.1499938964844,0.0525821186602115,-1510.82275390625,304.1522521972656,0.6980987191200256,0.1002427861094474,0.0959407240152359,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630965918302536,1.0,1.0,0.9943955540657043,1.0,-0.6129370927810669,0.2671377062797546,0.3457993566989898,0.0895400568842887,0.0,0.0,0.1350648403167724,25.4902572631836,25.0,-0.6106442213058472,-4235.81298828125,39.65723037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.092947207391262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130894944071769,0.113093726336956,-4.2312321966164745e-06,0.0,9.432959632249548e-05,0.0,0.0,4.392592906951904,0.0,0.0,0.0,0.2717576026916504,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207955129444599,-888.9796142578125,304.1511535644531,0.5928238034248352,0.0617302805185318,0.0564570762217044,293.177978515625,297.1499938964844,293.1499938964844,0.0282851066440343,-1094.05419921875,304.1527099609375,0.6258881092071533,0.0722668841481208,0.0694719478487968,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106327831745,-942.7655639648438,304.1527099609375,0.6578554511070251,0.0844836980104446,0.0598656646907329,293.1761474609375,297.1499938964844,293.1499938964844,0.0525821186602115,-1510.82275390625,304.1522521972656,0.6980987191200256,0.1002427861094474,0.0959407240152359,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630965918302536,1.0,1.0,0.9943955540657043,1.0,-0.6129370927810669,0.2671377062797546,0.3457993566989898,0.0895400568842887,0.0,0.0,0.1350648403167724,25.4902572631836,25.0,-0.6106442213058472,-4235.81298828125,39.65723037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.092947207391262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130894944071769,0.113093726336956,-4.2312321966164745e-06,0.0,9.432959632249548e-05,0.0,0.0,4.392592906951904,0.0,0.0,0.0,0.2717576026916504,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206149760633707,-885.1317749023438,304.15106201171875,0.5919135808944702,0.0614645332098007,0.0562135837972164,293.1767272949219,297.1499938964844,293.1499938964844,0.0279969107359647,-1087.07470703125,304.1522827148437,0.6247028708457947,0.0718092024326324,0.0690324157476425,293.1781921386719,297.1499938964844,293.1499938964844,0.038531057536602,-936.69580078125,304.1526184082031,0.6564857959747314,0.0839392691850662,0.0594812743365764,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961040794849,-1504.0447998046875,304.15216064453125,0.6970652341842651,0.0997961983084678,0.0955120027065277,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705263137817,1.0,1.0,0.9941131472587584,1.0,-0.6111385822296143,0.2663368880748749,0.3448017239570617,0.0892711132764816,0.0,0.0,0.1346518844366073,25.46371459960937,25.0,0.3850071728229522,-4224.84326171875,39.43694686889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928958877921104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11291965842247,0.1129238903522491,-4.230966624163557e-06,0.0,9.427751501789317e-05,0.0,0.0,4.385579586029053,0.0,0.0,0.0,0.2717307806015014,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206149760633707,-885.1317749023438,304.15106201171875,0.5919135808944702,0.0614645332098007,0.0562135837972164,293.1767272949219,297.1499938964844,293.1499938964844,0.0279969107359647,-1087.07470703125,304.1522827148437,0.6247028708457947,0.0718092024326324,0.0690324157476425,293.1781921386719,297.1499938964844,293.1499938964844,0.038531057536602,-936.69580078125,304.1526184082031,0.6564857959747314,0.0839392691850662,0.0594812743365764,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961040794849,-1504.0447998046875,304.15216064453125,0.6970652341842651,0.0997961983084678,0.0955120027065277,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705263137817,1.0,1.0,0.9941131472587584,1.0,-0.6111385822296143,0.2663368880748749,0.3448017239570617,0.0892711132764816,0.0,0.0,0.1346518844366073,25.46371459960937,25.0,0.3850071728229522,-4224.84326171875,39.43694686889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928958877921104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11291965842247,0.1129238903522491,-4.230966624163557e-06,0.0,9.427751501789317e-05,0.0,0.0,4.385579586029053,0.0,0.0,0.0,0.2717307806015014,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204455815255641,-881.4925537109375,304.1510009765625,0.5910519361495972,0.061214629560709,0.0559850707650184,293.175537109375,297.1499938964844,293.1499938964844,0.0277255531400442,-1080.42919921875,304.1519775390625,0.6235652565956116,0.0713738277554512,0.0686146989464759,293.17724609375,297.1499938964844,293.1499938964844,0.0380664728581905,-930.8062133789062,304.15252685546875,0.6551589965820312,0.0834133699536323,0.0591101385653018,293.1740417480469,297.1499938964844,293.1499938964844,0.0518267713487148,-1497.562744140625,304.15203857421875,0.6960771083831787,0.0993721187114715,0.0951050072908401,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.162656545639038,1.0,1.0,0.9938307404518129,1.0,-0.6094265580177307,0.2655760943889618,0.3438504338264465,0.0890127643942833,0.0,0.0,0.1341255456209182,25.43899726867676,25.0,0.7851712107658386,-4213.93896484375,39.22859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0929115042090416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127001941204071,0.1127044260501861,-4.230650574754691e-06,0.0,9.429336932953448e-05,0.0,0.0,4.376545906066895,0.0,0.0,0.0,0.2716968953609466,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204455815255641,-881.4925537109375,304.1510009765625,0.5910519361495972,0.061214629560709,0.0559850707650184,293.175537109375,297.1499938964844,293.1499938964844,0.0277255531400442,-1080.42919921875,304.1519775390625,0.6235652565956116,0.0713738277554512,0.0686146989464759,293.17724609375,297.1499938964844,293.1499938964844,0.0380664728581905,-930.8062133789062,304.15252685546875,0.6551589965820312,0.0834133699536323,0.0591101385653018,293.1740417480469,297.1499938964844,293.1499938964844,0.0518267713487148,-1497.562744140625,304.15203857421875,0.6960771083831787,0.0993721187114715,0.0951050072908401,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.162656545639038,1.0,1.0,0.9938307404518129,1.0,-0.6094265580177307,0.2655760943889618,0.3438504338264465,0.0890127643942833,0.0,0.0,0.1341255456209182,25.43899726867676,25.0,0.7851712107658386,-4213.93896484375,39.22859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0929115042090416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127001941204071,0.1127044260501861,-4.230650574754691e-06,0.0,9.429336932953448e-05,0.0,0.0,4.376545906066895,0.0,0.0,0.0,0.2716968953609466,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203648600727319,-879.750244140625,304.1509704589844,0.5906379222869873,0.0610950551927089,0.0558757558465004,293.1749572753906,297.1499938964844,293.1499938964844,0.0275981593877077,-1077.2230224609375,304.15185546875,0.6230131387710571,0.0711638256907463,0.0684132948517799,293.17681884765625,297.1499938964844,293.1499938964844,0.0378401167690753,-927.9342041015624,304.1524658203125,0.6545115113258362,0.0831569582223892,0.0589292235672473,293.1735534667969,297.1499938964844,293.1499938964844,0.0516487807035446,-1494.441650390625,304.1520080566406,0.6956000924110413,0.0991680696606636,0.0949091836810112,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625538021326065,1.0,1.0,0.9936895370483398,1.0,-0.6086002588272095,0.2652037739753723,0.3433964550495147,0.0889000445604324,0.0,0.0,0.1338323950767517,25.42731285095215,25.0,0.8647646307945251,-4208.59521484375,39.1285514831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,304.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929355025291442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125763356685638,0.1125805601477623,-4.230466402077582e-06,0.0,9.431772195966914e-05,0.0,0.0,4.371442794799805,0.0,0.0,0.0,0.2716776728630066,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202866662293672,-878.0572509765625,304.15093994140625,0.5902348160743713,0.0609789714217186,0.0557696260511875,293.1744079589844,297.1499938964844,293.1499938964844,0.0274740476161241,-1074.0936279296875,304.1517333984375,0.6224716901779175,0.0709587782621383,0.0682166516780853,293.1763610839844,297.1499938964844,293.1499938964844,0.0376175791025161,-925.10888671875,304.1524353027344,0.6538744568824768,0.0829047933220863,0.0587513260543346,293.17303466796875,297.1499938964844,293.1499938964844,0.0514751262962818,-1491.3980712890625,304.1519470214844,0.6951344609260559,0.0989692658185958,0.0947183743119239,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5450646281242371,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624538004398346,1.0,1.0,0.9935449361801147,1.0,-0.6077931523323059,0.2648365795612335,0.3429565727710724,0.0887983590364456,0.0,0.0,0.1335174888372421,25.41605567932129,25.0,0.918321430683136,-4203.34716796875,39.03116989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929658263921737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112443521618843,0.1124477535486221,-4.230267677485244e-06,0.0,9.434849926037714e-05,0.0,0.0,4.365970611572266,0.0,0.0,0.0,0.2716569900512695,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201374869793653,-874.8129272460938,304.15087890625,0.5894604921340942,0.0607568249106407,0.0555665045976638,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277556359767,-1068.0501708984375,304.1515808105469,0.6214187741279602,0.0705627128481864,0.0678368955850601,293.1755065917969,297.1499938964844,293.1499938964844,0.0371834672987461,-919.5917358398438,304.15234375,0.6526303887367249,0.0824126154184341,0.0584041476249694,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403568089008,-1485.534912109375,304.15185546875,0.6942360997200012,0.098586767911911,0.0943512320518493,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.162261500954628,1.0,1.0,0.9932556748390198,1.0,-0.6062339544296265,0.2641172111034393,0.3421167731285095,0.0886251851916313,0.0,0.0,0.1328190118074417,25.394716262817383,25.0,0.9694212079048156,-4193.10791015625,38.84393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328294634819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121489703655242,0.1121532022953033,-4.229825208312832e-06,0.0,9.44165003602393e-05,0.0,0.0,4.353835105895996,0.0,0.0,0.0,0.2716111838817596,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201374869793653,-874.8129272460938,304.15087890625,0.5894604921340942,0.0607568249106407,0.0555665045976638,293.1733093261719,297.1499938964844,293.1499938964844,0.0272277556359767,-1068.0501708984375,304.1515808105469,0.6214187741279602,0.0705627128481864,0.0678368955850601,293.1755065917969,297.1499938964844,293.1499938964844,0.0371834672987461,-919.5917358398438,304.15234375,0.6526303887367249,0.0824126154184341,0.0584041476249694,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403568089008,-1485.534912109375,304.15185546875,0.6942360997200012,0.098586767911911,0.0943512320518493,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.162261500954628,1.0,1.0,0.9932556748390198,1.0,-0.6062339544296265,0.2641172111034393,0.3421167731285095,0.0886251851916313,0.0,0.0,0.1328190118074417,25.394716262817383,25.0,0.9694212079048156,-4193.10791015625,38.84393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328294634819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121489703655242,0.1121532022953033,-4.229825208312832e-06,0.0,9.44165003602393e-05,0.0,0.0,4.353835105895996,0.0,0.0,0.0,0.2716111838817596,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199975166469812,-871.751953125,304.1508178710937,0.5887270569801331,0.0605474598705768,0.055375013500452,293.1722717285156,297.1499938964844,293.1499938964844,0.026968665421009,-1062.281982421875,304.1514892578125,0.6204031109809875,0.0701842755079269,0.0674741119146347,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634929716587,-914.246826171875,304.1522521972656,0.65142422914505,0.0819358304142952,0.0580678805708885,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219525218009,-1479.964111328125,304.1517639160156,0.6933803558349609,0.0982237011194229,0.094002641737461,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.162078857421875,1.0,1.0,0.9929664731025696,1.0,-0.6047446727752686,0.263419508934021,0.3413251340389251,0.0884844213724136,0.0,0.0,0.1320318877696991,25.37479782104492,25.0,0.9432669281959534,-4183.19921875,38.6661262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.093091145157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118161305785179,0.1118203625082969,-4.22932134824805e-06,0.0,9.447567572351544e-05,0.0,0.0,4.340124130249023,0.0,0.0,0.0,0.2715593576431274,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199975166469812,-871.751953125,304.1508178710937,0.5887270569801331,0.0605474598705768,0.055375013500452,293.1722717285156,297.1499938964844,293.1499938964844,0.026968665421009,-1062.281982421875,304.1514892578125,0.6204031109809875,0.0701842755079269,0.0674741119146347,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634929716587,-914.246826171875,304.1522521972656,0.65142422914505,0.0819358304142952,0.0580678805708885,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219525218009,-1479.964111328125,304.1517639160156,0.6933803558349609,0.0982237011194229,0.094002641737461,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.162078857421875,1.0,1.0,0.9929664731025696,1.0,-0.6047446727752686,0.263419508934021,0.3413251340389251,0.0884844213724136,0.0,0.0,0.1320318877696991,25.37479782104492,25.0,0.9432669281959534,-4183.19921875,38.6661262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.093091145157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118161305785179,0.1118203625082969,-4.22932134824805e-06,0.0,9.447567572351544e-05,0.0,0.0,4.340124130249023,0.0,0.0,0.0,0.2715593576431274,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666006326675,-868.8748168945312,304.1507568359375,0.5880337953567505,0.0603506378829479,0.0551949143409729,293.1712646484375,297.1499938964844,293.1499938964844,0.0266705136746168,-1056.7777099609375,304.1514892578125,0.6194224953651428,0.0698226988315582,0.0671275556087493,293.1738586425781,297.1499938964844,293.1499938964844,0.0363575741648674,-909.0736694335938,304.1521911621094,0.6502546072006226,0.0814739987254142,0.0577422007918357,293.1701354980469,297.1499938964844,293.1499938964844,0.0505200996994972,-1474.6888427734375,304.15167236328125,0.6925665140151978,0.0978797897696495,0.0936723351478576,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619053930044174,1.0,1.0,0.992675244808197,1.0,-0.603323221206665,0.2627479434013366,0.3405752778053283,0.0883639678359031,0.0,0.0,0.1311664581298828,25.356157302856445,25.0,0.8274847269058228,-4173.646484375,38.49732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931232944130897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114486157894134,0.1114528402686119,-4.228758371027652e-06,0.0,9.450830839341506e-05,0.0,0.0,4.324984550476074,0.0,0.0,0.0,0.2715020179748535,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666006326675,-868.8748168945312,304.1507568359375,0.5880337953567505,0.0603506378829479,0.0551949143409729,293.1712646484375,297.1499938964844,293.1499938964844,0.0266705136746168,-1056.7777099609375,304.1514892578125,0.6194224953651428,0.0698226988315582,0.0671275556087493,293.1738586425781,297.1499938964844,293.1499938964844,0.0363575741648674,-909.0736694335938,304.1521911621094,0.6502546072006226,0.0814739987254142,0.0577422007918357,293.1701354980469,297.1499938964844,293.1499938964844,0.0505200996994972,-1474.6888427734375,304.15167236328125,0.6925665140151978,0.0978797897696495,0.0936723351478576,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619053930044174,1.0,1.0,0.992675244808197,1.0,-0.603323221206665,0.2627479434013366,0.3405752778053283,0.0883639678359031,0.0,0.0,0.1311664581298828,25.356157302856445,25.0,0.8274847269058228,-4173.646484375,38.49732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931232944130897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114486157894134,0.1114528402686119,-4.228758371027652e-06,0.0,9.450830839341506e-05,0.0,0.0,4.324984550476074,0.0,0.0,0.0,0.2715020179748535,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197443198412656,-866.1760864257812,304.15069580078125,0.5873785614967346,0.0601656734943389,0.0550255738198757,293.1703186035156,297.1499938964844,293.1499938964844,0.0263909809291362,-1051.5111083984375,304.1514587402344,0.6184734106063843,0.0694767981767654,0.0667960122227668,293.173095703125,297.1499938964844,293.1499938964844,0.0359651707112789,-904.0659790039062,304.152099609375,0.6491188406944275,0.0810261815786361,0.057426419109106,293.16925048828125,297.1499938964844,293.1499938964844,0.0502343662083148,-1469.7015380859375,304.151611328125,0.6917923092842102,0.0975540652871131,0.0933593586087226,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617403179407119,1.0,1.0,0.9923839569091796,1.0,-0.6019655466079712,0.2621061205863952,0.3398594260215759,0.0882505849003791,0.0,0.0,0.1302457004785537,25.33861541748047,25.0,0.6192318201065063,-4164.48779296875,38.33684158325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931182727217674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110556423664093,0.1110598668456077,-4.2281481000827625e-06,0.0,9.450320794712752e-05,0.0,0.0,4.30879545211792,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197443198412656,-866.1760864257812,304.15069580078125,0.5873785614967346,0.0601656734943389,0.0550255738198757,293.1703186035156,297.1499938964844,293.1499938964844,0.0263909809291362,-1051.5111083984375,304.1514587402344,0.6184734106063843,0.0694767981767654,0.0667960122227668,293.173095703125,297.1499938964844,293.1499938964844,0.0359651707112789,-904.0659790039062,304.152099609375,0.6491188406944275,0.0810261815786361,0.057426419109106,293.16925048828125,297.1499938964844,293.1499938964844,0.0502343662083148,-1469.7015380859375,304.151611328125,0.6917923092842102,0.0975540652871131,0.0933593586087226,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617403179407119,1.0,1.0,0.9923839569091796,1.0,-0.6019655466079712,0.2621061205863952,0.3398594260215759,0.0882505849003791,0.0,0.0,0.1302457004785537,25.33861541748047,25.0,0.6192318201065063,-4164.48779296875,38.33684158325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931182727217674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110556423664093,0.1110598668456077,-4.2281481000827625e-06,0.0,9.450320794712752e-05,0.0,0.0,4.30879545211792,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196865294128656,-864.897216796875,304.15069580078125,0.5870658159255981,0.0600777976214885,0.0549450702965259,293.1698608398437,297.1499938964844,293.1499938964844,0.0262602176517248,-1048.9852294921875,304.15142822265625,0.6180109977722168,0.0693098306655883,0.0666359812021255,293.1727294921875,297.1499938964844,293.1499938964844,0.0357742495834827,-901.6270751953124,304.1520690917969,0.6485639214515686,0.0808076560497284,0.0572723299264907,293.1687927246094,297.1499938964844,293.1499938964844,0.050097893923521,-1467.322021484375,304.15155029296875,0.6914206743240356,0.0973982661962509,0.0932095944881439,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616609394550323,1.0,1.0,0.9922383427619934,1.0,-0.6013113260269165,0.2617981731891632,0.3395131230354309,0.0881933197379112,0.0,0.0,0.1297727227210998,25.33023262023925,25.0,0.4828519225120544,-4160.08544921875,38.25973892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930987298488617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108528599143028,0.1108570843935012,-4.227829322189791e-06,0.0,9.448337368667126e-05,0.0,0.0,4.300440788269043,0.0,0.0,0.0,0.2714088559150696,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196308940649032,-863.6640625,304.1506652832031,0.5867626070976257,0.0599928721785545,0.0548672415316104,293.1694030761719,297.1499938964844,293.1499938964844,0.0261322930455207,-1046.5128173828125,304.1513977050781,0.6175562143325806,0.0691466405987739,0.0664795562624931,293.17236328125,297.1499938964844,293.1499938964844,0.0355867259204387,-899.2301635742188,304.15203857421875,0.6480171084403992,0.0805925503373146,0.0571206547319889,293.1683654785156,297.1499938964844,293.1499938964844,0.0499655716121196,-1465.0166015625,304.1515197753906,0.6910589933395386,0.0972469821572303,0.0930641368031501,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057885169983,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615835428237915,1.0,1.0,0.9920907020568848,1.0,-0.600672721862793,0.2614992260932922,0.3391734957695007,0.088134117424488,0.0,0.0,0.1292974948883056,25.32207679748535,25.0,0.3312737941741943,-4155.81396484375,38.18461227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,304.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930675119161605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110648512840271,0.1106527373194694,-4.227505087328609e-06,0.0,9.44516941672191e-05,0.0,0.0,4.292020797729492,0.0,0.0,0.0,0.2713768184185028,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195260010659694,-861.3345947265625,304.1506042480469,0.5861848592758179,0.0598318018019199,0.0547195188701152,293.1685485839844,297.1499938964844,293.1499938964844,0.0258865393698215,-1041.74755859375,304.1513366699219,0.6166685819625854,0.0688311979174614,0.0661772266030311,293.171630859375,297.1499938964844,293.1499938964844,0.0352217629551887,-894.560546875,304.1519775390625,0.6469477415084839,0.0801724344491958,0.0568244196474552,293.16748046875,297.1499938964844,293.1499938964844,0.0497133284807205,-1460.626953125,304.15142822265625,0.6903651356697083,0.0969578698277473,0.092786006629467,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453437566757202,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614344716072082,1.0,1.0,0.991795539855957,1.0,-0.599441647529602,0.2609288990497589,0.3385127186775207,0.0880071893334388,0.0,0.0,0.128357782959938,25.3063907623291,25.0,0.0021463229786604,-4147.701171875,38.04010772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.092970535159111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102426424622535,0.1102468743920326,-4.226852979627438e-06,0.0,9.435327228857204e-05,0.0,0.0,4.275295734405518,0.0,0.0,0.0,0.2713130414485931,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195260010659694,-861.3345947265625,304.1506042480469,0.5861848592758179,0.0598318018019199,0.0547195188701152,293.1685485839844,297.1499938964844,293.1499938964844,0.0258865393698215,-1041.74755859375,304.1513366699219,0.6166685819625854,0.0688311979174614,0.0661772266030311,293.171630859375,297.1499938964844,293.1499938964844,0.0352217629551887,-894.560546875,304.1519775390625,0.6469477415084839,0.0801724344491958,0.0568244196474552,293.16748046875,297.1499938964844,293.1499938964844,0.0497133284807205,-1460.626953125,304.15142822265625,0.6903651356697083,0.0969578698277473,0.092786006629467,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453437566757202,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614344716072082,1.0,1.0,0.991795539855957,1.0,-0.599441647529602,0.2609288990497589,0.3385127186775207,0.0880071893334388,0.0,0.0,0.128357782959938,25.3063907623291,25.0,0.0021463229786604,-4147.701171875,38.04010772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.092970535159111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102426424622535,0.1102468743920326,-4.226852979627438e-06,0.0,9.435327228857204e-05,0.0,0.0,4.275295734405518,0.0,0.0,0.0,0.2713130414485931,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194292142987251,-859.1802978515625,304.15057373046875,0.5856442451477051,0.0596819818019866,0.0545819513499736,293.167724609375,297.1499938964844,293.1499938964844,0.0256533659994602,-1037.206787109375,304.1512756347656,0.6158081293106079,0.0685294419527053,0.0658880025148391,293.1709289550781,297.1499938964844,293.1499938964844,0.0348696038126945,-890.0487670898438,304.1518859863281,0.6459090709686279,0.0797651186585426,0.0565371960401535,293.1666564941406,297.1499938964844,293.1499938964844,0.0494769737124443,-1456.520263671875,304.1513366699219,0.689709484577179,0.0966859385371208,0.0925242081284523,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.545378565788269,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612925082445144,1.0,1.0,0.9915003180503844,1.0,-0.5982690453529358,0.2603948712348938,0.337874174118042,0.0878666266798973,0.0,0.0,0.1274566054344177,25.29143142700196,25.0,-0.3315811455249786,-4140.1982421875,37.90279769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928319543600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098511666059494,0.1098553910851478,-4.226213150104741e-06,0.0,9.421263530384748e-05,0.0,0.0,4.25916051864624,0.0,0.0,0.0,0.2712513506412506,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194292142987251,-859.1802978515625,304.15057373046875,0.5856442451477051,0.0596819818019866,0.0545819513499736,293.167724609375,297.1499938964844,293.1499938964844,0.0256533659994602,-1037.206787109375,304.1512756347656,0.6158081293106079,0.0685294419527053,0.0658880025148391,293.1709289550781,297.1499938964844,293.1499938964844,0.0348696038126945,-890.0487670898438,304.1518859863281,0.6459090709686279,0.0797651186585426,0.0565371960401535,293.1666564941406,297.1499938964844,293.1499938964844,0.0494769737124443,-1456.520263671875,304.1513366699219,0.689709484577179,0.0966859385371208,0.0925242081284523,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.545378565788269,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612925082445144,1.0,1.0,0.9915003180503844,1.0,-0.5982690453529358,0.2603948712348938,0.337874174118042,0.0878666266798973,0.0,0.0,0.1274566054344177,25.29143142700196,25.0,-0.3315811455249786,-4140.1982421875,37.90279769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928319543600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098511666059494,0.1098553910851478,-4.226213150104741e-06,0.0,9.421263530384748e-05,0.0,0.0,4.25916051864624,0.0,0.0,0.0,0.2712513506412506,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193405896425247,-857.2041015625,304.1505432128906,0.5851427912712097,0.059543702751398,0.0544547885656356,293.1669311523437,297.1499938964844,293.1499938964844,0.025432514026761,-1032.888427734375,304.1512145996094,0.6149756908416748,0.0682413280010223,0.0656118169426918,293.1702575683594,297.1499938964844,293.1499938964844,0.0345302745699882,-885.6953735351562,304.1518249511719,0.6449020504951477,0.0793707743287086,0.0562590956687927,293.16583251953125,297.1499938964844,293.1499938964844,0.0492567606270313,-1452.7000732421875,304.1512756347656,0.6890937685966492,0.0964315533638,0.0922790765762329,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611575633287429,1.0,1.0,0.9912041425704956,1.0,-0.5971556305885315,0.2598967552185058,0.337258905172348,0.0877141058444976,0.0,0.0,0.1266234517097473,25.277124404907227,25.0,-0.6260188221931458,-4133.36572265625,37.77263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926573574542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094870269298553,0.1094912514090538,-4.225606971886009e-06,0.0,9.403543663211168e-05,0.0,0.0,4.244149208068848,0.0,0.0,0.0,0.2711937725543976,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193405896425247,-857.2041015625,304.1505432128906,0.5851427912712097,0.059543702751398,0.0544547885656356,293.1669311523437,297.1499938964844,293.1499938964844,0.025432514026761,-1032.888427734375,304.1512145996094,0.6149756908416748,0.0682413280010223,0.0656118169426918,293.1702575683594,297.1499938964844,293.1499938964844,0.0345302745699882,-885.6953735351562,304.1518249511719,0.6449020504951477,0.0793707743287086,0.0562590956687927,293.16583251953125,297.1499938964844,293.1499938964844,0.0492567606270313,-1452.7000732421875,304.1512756347656,0.6890937685966492,0.0964315533638,0.0922790765762329,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611575633287429,1.0,1.0,0.9912041425704956,1.0,-0.5971556305885315,0.2598967552185058,0.337258905172348,0.0877141058444976,0.0,0.0,0.1266234517097473,25.277124404907227,25.0,-0.6260188221931458,-4133.36572265625,37.77263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926573574542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094870269298553,0.1094912514090538,-4.225606971886009e-06,0.0,9.403543663211168e-05,0.0,0.0,4.244149208068848,0.0,0.0,0.0,0.2711937725543976,4.0,0.0,1.0
