time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192597769200801,-855.399169921875,304.1504821777344,0.5846807360649109,0.0594167374074459,0.0543378219008445,293.1661682128906,297.1499938964844,293.1499938964844,0.0252231694757938,-1028.7783203125,304.1511535644531,0.6141705513000488,0.0679662078619003,0.0653480440378189,293.16961669921875,297.1499938964844,293.1499938964844,0.0342031493782997,-881.4918823242188,304.1517639160156,0.6439262628555298,0.0789889842271804,0.0559898130595684,293.1650085449219,297.1499938964844,293.1499938964844,0.0490520559251308,-1449.154052734375,304.15118408203125,0.6885179877281189,0.0961942970752716,0.0920501872897148,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610292643308639,1.0,1.0,0.990907907485962,1.0,-0.5960995554924011,0.2594317197799682,0.3366678357124328,0.0875537395477294,0.0,0.0,0.1258766651153564,25.26337623596192,25.0,-0.8517365455627441,-4127.19921875,37.64927291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924565941095352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091587841510772,0.1091630086302757,-4.225051725370577e-06,0.0,9.383168799104168e-05,0.0,0.0,4.230614185333252,0.0,0.0,0.0,0.2711417376995086,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192597769200801,-855.399169921875,304.1504821777344,0.5846807360649109,0.0594167374074459,0.0543378219008445,293.1661682128906,297.1499938964844,293.1499938964844,0.0252231694757938,-1028.7783203125,304.1511535644531,0.6141705513000488,0.0679662078619003,0.0653480440378189,293.16961669921875,297.1499938964844,293.1499938964844,0.0342031493782997,-881.4918823242188,304.1517639160156,0.6439262628555298,0.0789889842271804,0.0559898130595684,293.1650085449219,297.1499938964844,293.1499938964844,0.0490520559251308,-1449.154052734375,304.15118408203125,0.6885179877281189,0.0961942970752716,0.0920501872897148,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610292643308639,1.0,1.0,0.990907907485962,1.0,-0.5960995554924011,0.2594317197799682,0.3366678357124328,0.0875537395477294,0.0,0.0,0.1258766651153564,25.26337623596192,25.0,-0.8517365455627441,-4127.19921875,37.64927291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924565941095352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091587841510772,0.1091630086302757,-4.225051725370577e-06,0.0,9.383168799104168e-05,0.0,0.0,4.230614185333252,0.0,0.0,0.0,0.2711417376995086,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192223638296127,-854.5626831054688,304.1504821777344,0.5844656229019165,0.0593577027320861,0.0542833358049392,293.1658020019531,297.1499938964844,293.1499938964844,0.0251228082925081,-1026.802001953125,304.151123046875,0.6137790679931641,0.0678336471319198,0.0652209296822547,293.1693115234375,297.1499938964844,293.1499938964844,0.0340442284941673,-879.4472045898438,304.1517333984375,0.6434507369995117,0.0788029804825782,0.0558586008846759,293.16461181640625,297.1499938964844,293.1499938964844,0.0489556677639484,-1447.4862060546875,304.1511535644531,0.6882460713386536,0.096082367002964,0.0919420942664146,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454554557800293,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.1554260253906,1.0,0.1609676480293274,1.0,1.0,0.9907597899436952,1.0,-0.5955937504768372,0.2592110335826874,0.3363827168941498,0.0874727815389633,0.0,0.0,0.125541403889656,25.256696701049805,25.0,-0.9319464564323424,-4124.36865234375,37.59019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923494845628738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090107336640358,0.1090149581432342,-4.224797976348782e-06,0.0,9.37229851842858e-05,0.0,0.0,4.224508285522461,0.0,0.0,0.0,0.2711181938648224,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191867314279079,-853.765380859375,304.15045166015625,0.5842602849006653,0.0593013428151607,0.0542312636971473,293.1654357910156,297.1499938964844,293.1499938964844,0.0250249877572059,-1024.87158203125,304.151123046875,0.6133941411972046,0.0677040666341781,0.0650966390967369,293.16900634765625,297.1499938964844,293.1499938964844,0.0338880568742752,-877.4360961914062,304.1517028808594,0.6429827213287354,0.0786199048161506,0.055729441344738,293.16424560546875,297.1499938964844,293.1499938964844,0.0488628223538398,-1445.8804931640625,304.1510925292969,0.687984049320221,0.0959744602441787,0.0918378159403801,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609075367450714,1.0,1.0,0.9906108379364014,1.0,-0.5951013565063477,0.2589971125125885,0.3361042141914367,0.0873922035098075,0.0,0.0,0.1252301484346389,25.2501220703125,25.0,-0.9914642572402954,-4121.68505859375,37.53266525268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922400653362274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088729351758956,0.1088771596550941,-4.224560143484268e-06,0.0,9.361194679513574e-05,0.0,0.0,4.21882438659668,0.0,0.0,0.0,0.271096259355545,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191210806369781,-852.2947998046875,304.1504211425781,0.5838817358016968,0.0591972544789314,0.0541348718106746,293.1647644042969,297.1499938964844,293.1499938964844,0.0248372144997119,-1021.15478515625,304.15106201171875,0.6126462817192078,0.0674543678760528,0.0648570731282234,293.1683959960937,297.1499938964844,293.1499938964844,0.033584326505661,-873.51904296875,304.1516418457031,0.6420711874961853,0.0782631337642669,0.0554776974022388,293.1634521484375,297.1499938964844,293.1499938964844,0.0486883297562599,-1442.864990234375,304.1510314941406,0.6874918937683105,0.0957715809345245,0.0916415154933929,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607920080423355,1.0,1.0,0.990312933921814,1.0,-0.5941591858863831,0.2585888803005218,0.3355703055858612,0.0872365161776542,0.0,0.0,0.1246849671006202,25.237287521362305,25.0,-1.048162579536438,-4116.75390625,37.42250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920194461941719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086305528879165,0.108634777367115,-4.224136318953242e-06,0.0,9.338804375147448e-05,0.0,0.0,4.208824157714844,0.0,0.0,0.0,0.2710575461387634,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191210806369781,-852.2947998046875,304.1504211425781,0.5838817358016968,0.0591972544789314,0.0541348718106746,293.1647644042969,297.1499938964844,293.1499938964844,0.0248372144997119,-1021.15478515625,304.15106201171875,0.6126462817192078,0.0674543678760528,0.0648570731282234,293.1683959960937,297.1499938964844,293.1499938964844,0.033584326505661,-873.51904296875,304.1516418457031,0.6420711874961853,0.0782631337642669,0.0554776974022388,293.1634521484375,297.1499938964844,293.1499938964844,0.0486883297562599,-1442.864990234375,304.1510314941406,0.6874918937683105,0.0957715809345245,0.0916415154933929,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607920080423355,1.0,1.0,0.990312933921814,1.0,-0.5941591858863831,0.2585888803005218,0.3355703055858612,0.0872365161776542,0.0,0.0,0.1246849671006202,25.237287521362305,25.0,-1.048162579536438,-4116.75390625,37.42250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920194461941719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086305528879165,0.108634777367115,-4.224136318953242e-06,0.0,9.338804375147448e-05,0.0,0.0,4.208824157714844,0.0,0.0,0.0,0.2710575461387634,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190626718103885,-850.9844970703125,304.1503601074219,0.5835462212562561,0.0591045096516609,0.0540486685931682,293.1640930175781,297.1499938964844,293.1499938964844,0.0246594380587339,-1017.6211547851562,304.1510009765625,0.6119279861450195,0.0672169476747512,0.0646291598677635,293.16778564453125,297.1499938964844,293.1499938964844,0.0332916565239429,-869.7368774414062,304.1515808105469,0.6411922574043274,0.0779186263680458,0.0552345365285873,293.1626892089844,297.1499938964844,293.1499938964844,0.0485282801091671,-1440.1016845703125,304.15093994140625,0.6870425939559937,0.0955856293439865,0.0914612337946891,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606825441122055,1.0,1.0,0.9900149703025818,1.0,-0.5932727456092834,0.2582036256790161,0.3350691199302673,0.0870936810970306,0.0,0.0,0.1242379695177078,25.22481155395508,25.0,-1.0319594144821167,-4112.34033203125,37.31865310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918048173189163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108430691063404,0.1084349155426025,-4.223781616019551e-06,0.0,9.317021613242105e-05,0.0,0.0,4.200575351715088,0.0,0.0,0.0,0.2710255682468414,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190626718103885,-850.9844970703125,304.1503601074219,0.5835462212562561,0.0591045096516609,0.0540486685931682,293.1640930175781,297.1499938964844,293.1499938964844,0.0246594380587339,-1017.6211547851562,304.1510009765625,0.6119279861450195,0.0672169476747512,0.0646291598677635,293.16778564453125,297.1499938964844,293.1499938964844,0.0332916565239429,-869.7368774414062,304.1515808105469,0.6411922574043274,0.0779186263680458,0.0552345365285873,293.1626892089844,297.1499938964844,293.1499938964844,0.0485282801091671,-1440.1016845703125,304.15093994140625,0.6870425939559937,0.0955856293439865,0.0914612337946891,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606825441122055,1.0,1.0,0.9900149703025818,1.0,-0.5932727456092834,0.2582036256790161,0.3350691199302673,0.0870936810970306,0.0,0.0,0.1242379695177078,25.22481155395508,25.0,-1.0319594144821167,-4112.34033203125,37.31865310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918048173189163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108430691063404,0.1084349155426025,-4.223781616019551e-06,0.0,9.317021613242105e-05,0.0,0.0,4.200575351715088,0.0,0.0,0.0,0.2710255682468414,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190113633871078,-849.8319091796875,304.1503295898437,0.5832543969154358,0.0590230338275432,0.0539726130664348,293.1634521484375,297.1499938964844,293.1499938964844,0.0244913343340158,-1014.2659912109376,304.15093994140625,0.6112400889396667,0.0669916421175003,0.0644127428531646,293.1672058105469,297.1499938964844,293.1499938964844,0.0330097824335098,-866.0861206054688,304.1515197753906,0.6403459310531616,0.0775862261652946,0.054999865591526,293.1619567871094,297.1499938964844,293.1499938964844,0.0483824536204338,-1437.5859375,304.15087890625,0.6866366267204285,0.0954165086150169,0.0912968888878822,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605789810419082,1.0,1.0,0.9897168278694152,1.0,-0.5924415588378906,0.2578397393226623,0.3346018195152282,0.086966872215271,0.0,0.0,0.1238823384046554,25.21264839172364,25.0,-0.9977680444717408,-4108.41796875,37.220985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916050001978874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082704067230224,0.1082746312022209,-4.223492851451738e-06,0.0,9.296743519371375e-05,0.0,0.0,4.193957328796387,0.0,0.0,0.0,0.2709998190402984,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190113633871078,-849.8319091796875,304.1503295898437,0.5832543969154358,0.0590230338275432,0.0539726130664348,293.1634521484375,297.1499938964844,293.1499938964844,0.0244913343340158,-1014.2659912109376,304.15093994140625,0.6112400889396667,0.0669916421175003,0.0644127428531646,293.1672058105469,297.1499938964844,293.1499938964844,0.0330097824335098,-866.0861206054688,304.1515197753906,0.6403459310531616,0.0775862261652946,0.054999865591526,293.1619567871094,297.1499938964844,293.1499938964844,0.0483824536204338,-1437.5859375,304.15087890625,0.6866366267204285,0.0954165086150169,0.0912968888878822,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588102340698,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605789810419082,1.0,1.0,0.9897168278694152,1.0,-0.5924415588378906,0.2578397393226623,0.3346018195152282,0.086966872215271,0.0,0.0,0.1238823384046554,25.21264839172364,25.0,-0.9977680444717408,-4108.41796875,37.220985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916050001978874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082704067230224,0.1082746312022209,-4.223492851451738e-06,0.0,9.296743519371375e-05,0.0,0.0,4.193957328796387,0.0,0.0,0.0,0.2709998190402984,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189672000706195,-848.8397827148438,304.1502990722656,0.5830062031745911,0.0589526854455471,0.0539066456258297,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329890072345,-1011.0939331054688,304.1509094238281,0.6105849146842957,0.0667784437537193,0.0642078444361686,293.1666259765625,297.1499938964844,293.1499938964844,0.0327386818826198,-862.567626953125,304.1514587402344,0.6395313739776611,0.077265553176403,0.0547735057771205,293.16119384765625,297.1499938964844,293.1499938964844,0.0482513271272182,-1435.326171875,304.1508178710937,0.686274528503418,0.0952643454074859,0.0911486446857452,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604812890291214,1.0,1.0,0.9894186854362488,1.0,-0.5916655659675598,0.2574974000453949,0.3341681361198425,0.0868555754423141,0.0,0.0,0.1236243247985839,25.200782775878903,25.0,-1.030673861503601,-4105.0439453125,37.12944412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914277806878089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081504970788955,0.108154721558094,-4.223267296765698e-06,0.0,9.278758079744875e-05,0.0,0.0,4.188997745513916,0.0,0.0,0.0,0.2709803879261017,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189672000706195,-848.8397827148438,304.1502990722656,0.5830062031745911,0.0589526854455471,0.0539066456258297,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329890072345,-1011.0939331054688,304.1509094238281,0.6105849146842957,0.0667784437537193,0.0642078444361686,293.1666259765625,297.1499938964844,293.1499938964844,0.0327386818826198,-862.567626953125,304.1514587402344,0.6395313739776611,0.077265553176403,0.0547735057771205,293.16119384765625,297.1499938964844,293.1499938964844,0.0482513271272182,-1435.326171875,304.1508178710937,0.686274528503418,0.0952643454074859,0.0911486446857452,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604812890291214,1.0,1.0,0.9894186854362488,1.0,-0.5916655659675598,0.2574974000453949,0.3341681361198425,0.0868555754423141,0.0,0.0,0.1236243247985839,25.200782775878903,25.0,-1.030673861503601,-4105.0439453125,37.12944412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914277806878089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081504970788955,0.108154721558094,-4.223267296765698e-06,0.0,9.278758079744875e-05,0.0,0.0,4.188997745513916,0.0,0.0,0.0,0.2709803879261017,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189478453248739,-848.4053344726562,304.1502685546875,0.5828987956047058,0.0589217357337474,0.0538774952292442,293.1625061035156,297.1499938964844,293.1499938964844,0.0242575407028198,-1009.57861328125,304.15087890625,0.610271155834198,0.0666764304041862,0.0641097873449325,293.1663513183594,297.1499938964844,293.1499938964844,0.0326072014868259,-860.8585815429688,304.15142822265625,0.6391359567642212,0.0771095976233482,0.0546634346246719,293.1608581542969,297.1499938964844,293.1499938964844,0.0481915064156055,-1434.29638671875,304.1507568359375,0.6861104369163513,0.095194786787033,0.0910807326436042,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456067323684692,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604346930980682,1.0,1.0,0.9892696142196656,1.0,-0.5912985801696777,0.257334291934967,0.3339642882347107,0.0868061631917953,0.0,0.0,0.1235371455550193,25.194974899291992,25.0,-1.0546605587005615,-4103.599609375,37.08600997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.091350071132183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081078127026557,0.1081120371818542,-4.223181349516381e-06,0.0,9.2708709416911e-05,0.0,0.0,4.18722677230835,0.0,0.0,0.0,0.2709733545780182,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189299955964088,-848.0050659179688,304.1502685546875,0.5828006267547607,0.0588931255042552,0.0538504794239997,293.1622009277344,297.1499938964844,293.1499938964844,0.0241841487586498,-1008.1021728515624,304.1508483886719,0.609964907169342,0.0665769651532173,0.0640141740441322,293.1661071777344,297.1499938964844,293.1499938964844,0.0324779562652111,-859.1768798828125,304.15142822265625,0.6387470960617065,0.0769560560584068,0.0545550733804702,293.1604919433594,297.1499938964844,293.1499938964844,0.0481348857283592,-1433.322265625,304.1507263183594,0.6859558820724487,0.0951288789510726,0.0910163074731826,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231236457825,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603893637657165,1.0,1.0,0.9891196489334106,1.0,-0.5909433364868164,0.2571755647659302,0.3337677419185638,0.0867604985833168,0.0,0.0,0.1234742477536201,25.18924140930176,25.0,-1.0714032649993896,-4102.30517578125,37.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912792757153511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108075350522995,0.1080795675516128,-4.223110863676993e-06,0.0,9.263685933547094e-05,0.0,0.0,4.185875415802002,0.0,0.0,0.0,0.2709679305553436,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188990179449319,-847.3110961914062,304.1502380371094,0.5826337337493896,0.0588433966040611,0.0538032166659832,293.16162109375,297.1499938964844,293.1499938964844,0.0240437649190425,-1005.2706909179688,304.1507873535156,0.6093769073486328,0.0663861036300659,0.0638306438922882,293.1655578613281,297.1499938964844,293.1499938964844,0.0322264097630977,-855.8984375,304.1513671875,0.6379897594451904,0.0766566097736358,0.0543437451124191,293.1597595214844,297.1499938964844,293.1499938964844,0.0480317510664463,-1431.54931640625,304.1506652832031,0.6856771111488342,0.0950087532401084,0.0908985808491706,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603027433156967,1.0,1.0,0.9888197779655457,1.0,-0.5902699828147888,0.25687175989151,0.3333982229232788,0.0866815149784088,0.0,0.0,0.1234252378344535,25.178024291992188,25.0,-1.0687949657440186,-4100.20654296875,36.963775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911617502570152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080431193113327,0.1080473437905311,-4.22302218794357e-06,0.0,9.251758456230164e-05,0.0,0.0,4.184514999389648,0.0,0.0,0.0,0.2709621787071228,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188990179449319,-847.3110961914062,304.1502380371094,0.5826337337493896,0.0588433966040611,0.0538032166659832,293.16162109375,297.1499938964844,293.1499938964844,0.0240437649190425,-1005.2706909179688,304.1507873535156,0.6093769073486328,0.0663861036300659,0.0638306438922882,293.1655578613281,297.1499938964844,293.1499938964844,0.0322264097630977,-855.8984375,304.1513671875,0.6379897594451904,0.0766566097736358,0.0543437451124191,293.1597595214844,297.1499938964844,293.1499938964844,0.0480317510664463,-1431.54931640625,304.1506652832031,0.6856771111488342,0.0950087532401084,0.0908985808491706,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603027433156967,1.0,1.0,0.9888197779655457,1.0,-0.5902699828147888,0.25687175989151,0.3333982229232788,0.0866815149784088,0.0,0.0,0.1234252378344535,25.178024291992188,25.0,-1.0687949657440186,-4100.20654296875,36.963775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911617502570152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080431193113327,0.1080473437905311,-4.22302218794357e-06,0.0,9.251758456230164e-05,0.0,0.0,4.184514999389648,0.0,0.0,0.0,0.2709621787071228,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188742633908987,-846.7578125,304.15020751953125,0.5825064182281494,0.0588036850094795,0.0537650324404239,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117257297039,-1002.5982055664062,304.1507568359375,0.6088218688964844,0.0662060156464576,0.0636574029922485,293.1650390625,297.1499938964844,293.1499938964844,0.0319838784635067,-852.7301025390625,304.1513061523437,0.6372595429420471,0.0763673037290573,0.0541395768523216,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420237243175,-1430.00830078125,304.1506042480469,0.6854392886161804,0.0949043557047844,0.0907958447933197,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602215617895126,1.0,1.0,0.988519847393036,1.0,-0.5896463990211487,0.2565860450267792,0.3330603837966919,0.0866195112466812,0.0,0.0,0.1234742477536201,25.167150497436523,25.0,-1.003223180770874,-4098.77001953125,36.88920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910790637135505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080532521009445,0.1080574765801429,-4.223003543302184e-06,0.0,9.243367094313726e-05,0.0,0.0,4.184896945953369,0.0,0.0,0.0,0.2709631025791168,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188742633908987,-846.7578125,304.15020751953125,0.5825064182281494,0.0588036850094795,0.0537650324404239,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117257297039,-1002.5982055664062,304.1507568359375,0.6088218688964844,0.0662060156464576,0.0636574029922485,293.1650390625,297.1499938964844,293.1499938964844,0.0319838784635067,-852.7301025390625,304.1513061523437,0.6372595429420471,0.0763673037290573,0.0541395768523216,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420237243175,-1430.00830078125,304.1506042480469,0.6854392886161804,0.0949043557047844,0.0907958447933197,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602215617895126,1.0,1.0,0.988519847393036,1.0,-0.5896463990211487,0.2565860450267792,0.3330603837966919,0.0866195112466812,0.0,0.0,0.1234742477536201,25.167150497436523,25.0,-1.003223180770874,-4098.77001953125,36.88920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910790637135505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080532521009445,0.1080574765801429,-4.223003543302184e-06,0.0,9.243367094313726e-05,0.0,0.0,4.184896945953369,0.0,0.0,0.0,0.2709631025791168,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188550781458616,-846.3298950195312,304.150146484375,0.5824153423309326,0.0587731152772903,0.0537351183593273,293.1605224609375,297.1499938964844,293.1499938964844,0.02378711104393,-1000.0669555664062,304.15069580078125,0.6082969903945923,0.0660357177257537,0.0634934976696968,293.16455078125,297.1499938964844,293.1499938964844,0.0317493341863155,-849.6585083007812,304.1512756347656,0.6365537643432617,0.0760871544480323,0.0539418645203113,293.15838623046875,297.1499938964844,293.1499938964844,0.0478643476963043,-1428.6751708984375,304.1505126953125,0.6852390766143799,0.0948143675923347,0.0907068103551864,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453125476837,1.0,1.0,0.9882193803787231,1.0,-0.5890681743621826,0.256316214799881,0.3327519297599792,0.0865741521120071,0.0,0.0,0.1236028373241424,25.156593322753903,25.0,-0.8867512345314026,-4097.92041015625,36.81966781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910294204950332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080984100699424,0.1081026345491409,-4.223044470563764e-06,0.0,9.238329221261664e-05,0.0,0.0,4.186721324920654,0.0,0.0,0.0,0.2709695696830749,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188550781458616,-846.3298950195312,304.150146484375,0.5824153423309326,0.0587731152772903,0.0537351183593273,293.1605224609375,297.1499938964844,293.1499938964844,0.02378711104393,-1000.0669555664062,304.15069580078125,0.6082969903945923,0.0660357177257537,0.0634934976696968,293.16455078125,297.1499938964844,293.1499938964844,0.0317493341863155,-849.6585083007812,304.1512756347656,0.6365537643432617,0.0760871544480323,0.0539418645203113,293.15838623046875,297.1499938964844,293.1499938964844,0.0478643476963043,-1428.6751708984375,304.1505126953125,0.6852390766143799,0.0948143675923347,0.0907068103551864,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453125476837,1.0,1.0,0.9882193803787231,1.0,-0.5890681743621826,0.256316214799881,0.3327519297599792,0.0865741521120071,0.0,0.0,0.1236028373241424,25.156593322753903,25.0,-0.8867512345314026,-4097.92041015625,36.81966781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910294204950332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080984100699424,0.1081026345491409,-4.223044470563764e-06,0.0,9.238329221261664e-05,0.0,0.0,4.186721324920654,0.0,0.0,0.0,0.2709695696830749,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415758311748,-846.030029296875,304.1501159667969,0.5823617577552795,0.0587519854307174,0.053713746368885,293.1600036621094,297.1499938964844,293.1499938964844,0.0236700531095266,-997.6805419921876,304.1506652832031,0.607804000377655,0.0658756345510482,0.0633392930030822,293.1640625,297.1499938964844,293.1499938964844,0.0315228439867496,-846.6846313476562,304.1512145996094,0.6358730792999268,0.0758164376020431,0.0537507943809032,293.15771484375,297.1499938964844,293.1499938964844,0.0477990619838237,-1427.55517578125,304.15045166015625,0.6850780844688416,0.0947393476963043,0.0906320139765739,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624197006226,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741595029831,1.0,1.0,0.9879189133644104,1.0,-0.58853679895401,0.2560628056526184,0.3324739634990692,0.086546204984188,0.0,0.0,0.1238001808524131,25.146358489990234,25.0,-0.736218273639679,-4097.63671875,36.75531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910137146711349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081743612885475,0.1081785857677459,-4.22313996750745e-06,0.0,9.236735058948398e-05,0.0,0.0,4.189815998077393,0.0,0.0,0.0,0.2709809839725494,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415758311748,-846.030029296875,304.1501159667969,0.5823617577552795,0.0587519854307174,0.053713746368885,293.1600036621094,297.1499938964844,293.1499938964844,0.0236700531095266,-997.6805419921876,304.1506652832031,0.607804000377655,0.0658756345510482,0.0633392930030822,293.1640625,297.1499938964844,293.1499938964844,0.0315228439867496,-846.6846313476562,304.1512145996094,0.6358730792999268,0.0758164376020431,0.0537507943809032,293.15771484375,297.1499938964844,293.1499938964844,0.0477990619838237,-1427.55517578125,304.15045166015625,0.6850780844688416,0.0947393476963043,0.0906320139765739,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624197006226,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741595029831,1.0,1.0,0.9879189133644104,1.0,-0.58853679895401,0.2560628056526184,0.3324739634990692,0.086546204984188,0.0,0.0,0.1238001808524131,25.146358489990234,25.0,-0.736218273639679,-4097.63671875,36.75531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910137146711349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081743612885475,0.1081785857677459,-4.22313996750745e-06,0.0,9.236735058948398e-05,0.0,0.0,4.189815998077393,0.0,0.0,0.0,0.2709809839725494,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188367925584316,-845.9243774414062,304.1501159667969,0.582348108291626,0.0587447360157966,0.0537060424685478,293.1597595214844,297.1499938964844,293.1499938964844,0.0236141569912433,-996.5379028320312,304.150634765625,0.6075688600540161,0.0657991915941238,0.0632655918598175,293.1638488769531,297.1499938964844,293.1499938964844,0.0314123891294002,-845.2314453125,304.1512145996094,0.635541558265686,0.0756843760609626,0.0536575652658939,293.1573791503906,297.1499938964844,293.1499938964844,0.0477707311511039,-1427.0693359375,304.1504211425781,0.6850113868713379,0.0947070866823196,0.0905996039509773,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808375358582,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600403636693954,1.0,1.0,0.9877687096595764,1.0,-0.5882875323295593,0.2559416890144348,0.3323458135128021,0.0865386202931404,0.0,0.0,0.1239185854792594,25.14134788513184,25.0,-0.6556795239448547,-4097.6787109375,36.72493743896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0910172089934349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082213371992111,0.1082255616784095,-4.223204086883925e-06,0.0,9.237089398084208e-05,0.0,0.0,4.191734790802002,0.0,0.0,0.0,0.2709881067276001,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188334211707115,-845.8505249023438,304.15008544921875,0.5823439359664917,0.0587398260831832,0.0537004731595516,293.15948486328125,297.1499938964844,293.1499938964844,0.0235601421445608,-995.4317626953124,304.150634765625,0.6073419451713562,0.0657253339886665,0.0631943568587303,293.1636047363281,297.1499938964844,293.1499938964844,0.0313039161264896,-843.8024291992188,304.15118408203125,0.635216236114502,0.0755546540021896,0.0535659939050674,293.15704345703125,297.1499938964844,293.1499938964844,0.0477454885840415,-1426.6365966796875,304.150390625,0.6849545836448669,0.0946785733103752,0.090570755302906,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996129989624,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.160007819533348,1.0,1.0,0.9876179099082948,1.0,-0.5880500078201294,0.2558246552944183,0.3322253227233886,0.086535520851612,0.0,0.0,0.1240484789013862,25.136409759521484,25.0,-0.5753417015075684,-4097.84326171875,36.69584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910282954573631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082736179232597,0.1082778424024581,-4.223278210702119e-06,0.0,9.238214988727124e-05,0.0,0.0,4.193873405456543,0.0,0.0,0.0,0.2709961235523224,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.018830519169569,-845.7894897460938,304.15008544921875,0.5823614597320557,0.0587364770472049,0.0536951459944248,293.15899658203125,297.1499938964844,293.1499938964844,0.0234573278576135,-993.3209838867188,304.1506042480469,0.6069113612174988,0.0655848458409309,0.0630586966872215,293.16314697265625,297.1499938964844,293.1499938964844,0.0310924127697944,-841.0106201171875,304.1511535644531,0.6345829367637634,0.0753016918897628,0.0533873736858367,293.1564025878906,297.1499938964844,293.1499938964844,0.0477034784853458,-1425.9166259765625,304.1503295898437,0.6848682165145874,0.0946318432688713,0.0905228331685066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599461734294891,1.0,1.0,0.9873163104057312,1.0,-0.5876072645187378,0.2556014657020569,0.3320057988166809,0.0865421816706657,0.0,0.0,0.1243333891034126,25.12672233581543,25.0,-0.4237249493598938,-4098.4833984375,36.64117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910694003105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083899661898613,0.1083941906690597,-4.223448740958702e-06,0.0,9.242386295227334e-05,0.0,0.0,4.198638916015625,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.018830519169569,-845.7894897460938,304.15008544921875,0.5823614597320557,0.0587364770472049,0.0536951459944248,293.15899658203125,297.1499938964844,293.1499938964844,0.0234573278576135,-993.3209838867188,304.1506042480469,0.6069113612174988,0.0655848458409309,0.0630586966872215,293.16314697265625,297.1499938964844,293.1499938964844,0.0310924127697944,-841.0106201171875,304.1511535644531,0.6345829367637634,0.0753016918897628,0.0533873736858367,293.1564025878906,297.1499938964844,293.1499938964844,0.0477034784853458,-1425.9166259765625,304.1503295898437,0.6848682165145874,0.0946318432688713,0.0905228331685066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545837938785553,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599461734294891,1.0,1.0,0.9873163104057312,1.0,-0.5876072645187378,0.2556014657020569,0.3320057988166809,0.0865421816706657,0.0,0.0,0.1243333891034126,25.12672233581543,25.0,-0.4237249493598938,-4098.4833984375,36.64117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910694003105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083899661898613,0.1083941906690597,-4.223448740958702e-06,0.0,9.242386295227334e-05,0.0,0.0,4.198638916015625,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188328996300697,-845.8478393554688,304.1500549316406,0.5824145078659058,0.0587419681251049,0.0536977723240852,293.1585388183594,297.1499938964844,293.1499938964844,0.0233617536723613,-991.3523559570312,304.1505432128906,0.6065134406089783,0.0654544159770011,0.062932513654232,293.1627197265625,297.1499938964844,293.1499938964844,0.0308884140104055,-838.3109130859375,304.1510925292969,0.6339734792709351,0.07505764067173,0.0532149784266948,293.15576171875,297.1499938964844,293.1499938964844,0.047673113644123,-1425.3970947265625,304.1502685546875,0.6848192811012268,0.0945992022752761,0.0904882624745369,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598891764879226,1.0,1.0,0.9870147109031676,1.0,-0.5872088670730591,0.2553932666778564,0.3318155705928802,0.0865663513541221,0.0,0.0,0.1246437057852745,25.11725807189941,25.0,-0.2946390509605407,-4099.5166015625,36.59128189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911327823996543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085184291005134,0.1085226535797119,-4.223643372824881e-06,0.0,9.248818969354032e-05,0.0,0.0,4.203907012939453,0.0,0.0,0.0,0.2710339725017547,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188328996300697,-845.8478393554688,304.1500549316406,0.5824145078659058,0.0587419681251049,0.0536977723240852,293.1585388183594,297.1499938964844,293.1499938964844,0.0233617536723613,-991.3523559570312,304.1505432128906,0.6065134406089783,0.0654544159770011,0.062932513654232,293.1627197265625,297.1499938964844,293.1499938964844,0.0308884140104055,-838.3109130859375,304.1510925292969,0.6339734792709351,0.07505764067173,0.0532149784266948,293.15576171875,297.1499938964844,293.1499938964844,0.047673113644123,-1425.3970947265625,304.1502685546875,0.6848192811012268,0.0945992022752761,0.0904882624745369,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598891764879226,1.0,1.0,0.9870147109031676,1.0,-0.5872088670730591,0.2553932666778564,0.3318155705928802,0.0865663513541221,0.0,0.0,0.1246437057852745,25.11725807189941,25.0,-0.2946390509605407,-4099.5166015625,36.59128189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911327823996543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085184291005134,0.1085226535797119,-4.223643372824881e-06,0.0,9.248818969354032e-05,0.0,0.0,4.203907012939453,0.0,0.0,0.0,0.2710339725017547,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405364751815,-846.0252075195312,304.1500244140625,0.5825029015541077,0.058756198734045,0.0537082590162754,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735276222229,-989.5297241210938,304.1505126953125,0.6061491966247559,0.0653342306613922,0.0628159493207931,293.16229248046875,297.1499938964844,293.1499938964844,0.0306919552385807,-835.704345703125,304.15106201171875,0.6333880424499512,0.0748225152492523,0.053048800677061,293.1551513671875,297.1499938964844,293.1499938964844,0.0476543456315994,-1425.0771484375,304.15020751953125,0.6848075985908508,0.0945804789662361,0.0904668718576431,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367244005203,1.0,1.0,0.986712634563446,1.0,-0.5868546366691589,0.2552000284194946,0.3316545784473419,0.0866080373525619,0.0,0.0,0.1249703168869018,25.10797882080078,25.0,-0.1936088651418686,-4100.90283203125,36.54609298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912133231759071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086548715829849,0.1086590960621833,-4.223853920848342e-06,0.0,9.256992780137808e-05,0.0,0.0,4.209507465362549,0.0,0.0,0.0,0.2710552215576172,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405364751815,-846.0252075195312,304.1500244140625,0.5825029015541077,0.058756198734045,0.0537082590162754,293.1580505371094,297.1499938964844,293.1499938964844,0.0232735276222229,-989.5297241210938,304.1505126953125,0.6061491966247559,0.0653342306613922,0.0628159493207931,293.16229248046875,297.1499938964844,293.1499938964844,0.0306919552385807,-835.704345703125,304.15106201171875,0.6333880424499512,0.0748225152492523,0.053048800677061,293.1551513671875,297.1499938964844,293.1499938964844,0.0476543456315994,-1425.0771484375,304.15020751953125,0.6848075985908508,0.0945804789662361,0.0904668718576431,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367244005203,1.0,1.0,0.986712634563446,1.0,-0.5868546366691589,0.2552000284194946,0.3316545784473419,0.0866080373525619,0.0,0.0,0.1249703168869018,25.10797882080078,25.0,-0.1936088651418686,-4100.90283203125,36.54609298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912133231759071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086548715829849,0.1086590960621833,-4.223853920848342e-06,0.0,9.256992780137808e-05,0.0,0.0,4.209507465362549,0.0,0.0,0.0,0.2710552215576172,4.0,0.0,1.0
