time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188532508909702,-846.3178100585938,304.1499938964844,0.5826254487037659,0.0587788186967372,0.0537262707948684,293.1575927734375,297.1499938964844,293.1499938964844,0.0231925658881664,-987.8526611328124,304.1504821777344,0.6058187484741211,0.0652241706848144,0.0627088844776153,293.161865234375,297.1499938964844,293.1499938964844,0.030502887442708,-833.1897583007812,304.1510314941406,0.6328262090682983,0.0745961144566536,0.0528886727988719,293.1545104980469,297.1499938964844,293.1499938964844,0.0476467534899711,-1424.949951171875,304.150146484375,0.6848317980766296,0.0945750549435615,0.0904580727219581,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459617972373962,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597885936498642,1.0,1.0,0.9864105582237244,1.0,-0.5865431427955627,0.2550211250782013,0.3315220177173614,0.086666889488697,0.0,0.0,0.1253068000078201,25.09883499145508,25.0,-0.1208682656288147,-4102.60205078125,36.505401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913057252764701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087962761521339,0.1088005006313324,-4.224075382808223e-06,0.0,9.266370761906728e-05,0.0,0.0,4.215315341949463,0.0,0.0,0.0,0.2710773050785064,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188532508909702,-846.3178100585938,304.1499938964844,0.5826254487037659,0.0587788186967372,0.0537262707948684,293.1575927734375,297.1499938964844,293.1499938964844,0.0231925658881664,-987.8526611328124,304.1504821777344,0.6058187484741211,0.0652241706848144,0.0627088844776153,293.161865234375,297.1499938964844,293.1499938964844,0.030502887442708,-833.1897583007812,304.1510314941406,0.6328262090682983,0.0745961144566536,0.0528886727988719,293.1545104980469,297.1499938964844,293.1499938964844,0.0476467534899711,-1424.949951171875,304.150146484375,0.6848317980766296,0.0945750549435615,0.0904580727219581,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459617972373962,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597885936498642,1.0,1.0,0.9864105582237244,1.0,-0.5865431427955627,0.2550211250782013,0.3315220177173614,0.086666889488697,0.0,0.0,0.1253068000078201,25.09883499145508,25.0,-0.1208682656288147,-4102.60205078125,36.505401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913057252764701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087962761521339,0.1088005006313324,-4.224075382808223e-06,0.0,9.266370761906728e-05,0.0,0.0,4.215315341949463,0.0,0.0,0.0,0.2710773050785064,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188618674874305,-846.515380859375,304.14996337890625,0.5827017426490784,0.05879383161664,0.0537386015057563,293.1573791503906,297.1499938964844,293.1499938964844,0.023155391216278,-987.0811767578124,304.15045166015625,0.6056691408157349,0.0651737749576568,0.0626596882939338,293.1616516113281,297.1499938964844,293.1499938964844,0.0304116737097501,-831.9744262695312,304.1510009765625,0.6325560212135315,0.0744868442416191,0.0528113394975662,293.1542358398437,297.1499938964844,293.1499938964844,0.0476479157805442,-1424.971923828125,304.1501159667969,0.6848597526550293,0.094578206539154,0.0904592126607894,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.545984148979187,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597664207220077,1.0,1.0,0.9862595200538636,1.0,-0.5864064693450928,0.2549383044242859,0.3314681649208069,0.0867034569382667,0.0,0.0,0.1254779398441314,25.09430313110352,25.0,-0.0961231291294097,-4103.580078125,36.487037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913553610444068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088684275746345,0.108872652053833,-4.224188614898594e-06,0.0,9.271407907363027e-05,0.0,0.0,4.218279838562012,0.0,0.0,0.0,0.271088570356369,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188716184347867,-846.73876953125,304.14996337890625,0.5827857255935669,0.0588106885552406,0.0537525899708271,293.1571350097656,297.1499938964844,293.1499938964844,0.0231199227273464,-986.3442993164062,304.15045166015625,0.6055275797843933,0.0651257559657096,0.0626127123832702,293.1614685058594,297.1499938964844,293.1499938964844,0.030322166159749,-830.780517578125,304.1509704589844,0.6322912573814392,0.0743795707821846,0.0527353882789611,293.1539306640625,297.1499938964844,293.1499938964844,0.0476515665650367,-1425.036865234375,304.15008544921875,0.6848957538604736,0.0945842862129211,0.0904631242156028,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.546006977558136,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597451716661453,1.0,1.0,0.9861083626747132,1.0,-0.5862794518470764,0.2548587322235107,0.3314207196235657,0.0867438912391662,0.0,0.0,0.1256502121686935,25.08978843688965,25.0,-0.0767132118344307,-4104.62109375,36.46967315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914061218500137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089411601424217,0.1089453846216201,-4.224303665978368e-06,0.0,9.276559285353868e-05,0.0,0.0,4.221268653869629,0.0,0.0,0.0,0.2710999548435211,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188950300216674,-847.2742919921875,304.1499328613281,0.5829796195030212,0.0588507689535617,0.0537862479686737,293.1566772460937,297.1499938964844,293.1499938964844,0.0230549313127994,-984.9922485351562,304.150390625,0.6052730083465576,0.0650380700826644,0.0625265538692474,293.1610412597656,297.1499938964844,293.1499938964844,0.0301490668207407,-828.4678344726562,304.15093994140625,0.6317808628082275,0.0741720199584961,0.0525883138179779,293.1533203125,297.1499938964844,293.1499938964844,0.0476673766970634,-1425.3138427734375,304.1500244140625,0.6849949955940247,0.0946064218878746,0.0904803723096847,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460542440414429,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597058773040771,1.0,1.0,0.9858060479164124,1.0,-0.5860585570335388,0.254710853099823,0.3313476741313934,0.0868377089500427,0.0,0.0,0.1259982138872146,25.08078956604004,25.0,-0.054209716618061,-4106.90673828125,36.43833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915097817778587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090883016586303,0.1090925261378288,-4.224536041874671e-06,0.0,9.287079592468216e-05,0.0,0.0,4.227316856384277,0.0,0.0,0.0,0.2711229920387268,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188950300216674,-847.2742919921875,304.1499328613281,0.5829796195030212,0.0588507689535617,0.0537862479686737,293.1566772460937,297.1499938964844,293.1499938964844,0.0230549313127994,-984.9922485351562,304.150390625,0.6052730083465576,0.0650380700826644,0.0625265538692474,293.1610412597656,297.1499938964844,293.1499938964844,0.0301490668207407,-828.4678344726562,304.15093994140625,0.6317808628082275,0.0741720199584961,0.0525883138179779,293.1533203125,297.1499938964844,293.1499938964844,0.0476673766970634,-1425.3138427734375,304.1500244140625,0.6849949955940247,0.0946064218878746,0.0904803723096847,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460542440414429,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597058773040771,1.0,1.0,0.9858060479164124,1.0,-0.5860585570335388,0.254710853099823,0.3313476741313934,0.0868377089500427,0.0,0.0,0.1259982138872146,25.08078956604004,25.0,-0.054209716618061,-4106.90673828125,36.43833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915097817778587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090883016586303,0.1090925261378288,-4.224536041874671e-06,0.0,9.287079592468216e-05,0.0,0.0,4.227316856384277,0.0,0.0,0.0,0.2711229920387268,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189240984618663,-847.9381713867188,304.14990234375,0.5832111239433289,0.0588999763131141,0.0538280792534351,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988005012273,-983.8226318359376,304.1503601074219,0.6050612926483154,0.0649628415703773,0.0624520070850849,293.16064453125,297.1499938964844,293.1499938964844,0.0299846976995468,-826.2672119140625,304.1509094238281,0.6312989592552185,0.0739748030900955,0.0524483695626258,293.1527404785156,297.1499938964844,293.1499938964844,0.0476954244077205,-1425.802734375,304.1499938964844,0.6851335763931274,0.0946428403258323,0.0905110910534858,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596711426973343,1.0,1.0,0.9855036735534668,1.0,-0.5858860015869141,0.2545798718929291,0.3313061594963074,0.0869495123624801,0.0,0.0,0.1263515353202819,25.071786880493164,25.0,-0.0520424842834472,-4109.4716796875,36.41191101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916137397289276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092378422617912,0.1092420667409896,-4.224772965244483e-06,0.0,9.297629731008784e-05,0.0,0.0,4.233465194702148,0.0,0.0,0.0,0.2711464166641235,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189240984618663,-847.9381713867188,304.14990234375,0.5832111239433289,0.0588999763131141,0.0538280792534351,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988005012273,-983.8226318359376,304.1503601074219,0.6050612926483154,0.0649628415703773,0.0624520070850849,293.16064453125,297.1499938964844,293.1499938964844,0.0299846976995468,-826.2672119140625,304.1509094238281,0.6312989592552185,0.0739748030900955,0.0524483695626258,293.1527404785156,297.1499938964844,293.1499938964844,0.0476954244077205,-1425.802734375,304.1499938964844,0.6851335763931274,0.0946428403258323,0.0905110910534858,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596711426973343,1.0,1.0,0.9855036735534668,1.0,-0.5858860015869141,0.2545798718929291,0.3313061594963074,0.0869495123624801,0.0,0.0,0.1263515353202819,25.071786880493164,25.0,-0.0520424842834472,-4109.4716796875,36.41191101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916137397289276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092378422617912,0.1092420667409896,-4.224772965244483e-06,0.0,9.297629731008784e-05,0.0,0.0,4.233465194702148,0.0,0.0,0.0,0.2711464166641235,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.018958605825901,-848.7252197265625,304.1498718261719,0.5834786891937256,0.0589579306542873,0.0538777038455009,293.15576171875,297.1499938964844,293.1499938964844,0.0229514967650175,-982.8359375,304.1503295898437,0.6048928499221802,0.0649001076817512,0.0623890534043312,293.1602478027344,297.1499938964844,293.1499938964844,0.0298296343535184,-824.1793212890625,304.1508483886719,0.6308454871177673,0.0737878903746604,0.0523154884576797,293.15216064453125,297.1499938964844,293.1499938964844,0.0477351173758506,-1426.4932861328125,304.1499328613281,0.6853097677230835,0.0946928113698959,0.0905545875430107,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461571216583252,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596407294273376,1.0,1.0,0.9852014183998108,1.0,-0.5857604146003723,0.254465252161026,0.3312951922416687,0.0870787650346756,0.0,0.0,0.1267114430665969,25.06273078918457,25.0,-0.0647174268960952,-4112.291015625,36.39018630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917157009243965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901693820953,0.1093944013118743,-4.225013981340453e-06,0.0,9.307978325523436e-05,0.0,0.0,4.239728927612305,0.0,0.0,0.0,0.2711702585220337,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.018958605825901,-848.7252197265625,304.1498718261719,0.5834786891937256,0.0589579306542873,0.0538777038455009,293.15576171875,297.1499938964844,293.1499938964844,0.0229514967650175,-982.8359375,304.1503295898437,0.6048928499221802,0.0649001076817512,0.0623890534043312,293.1602478027344,297.1499938964844,293.1499938964844,0.0298296343535184,-824.1793212890625,304.1508483886719,0.6308454871177673,0.0737878903746604,0.0523154884576797,293.15216064453125,297.1499938964844,293.1499938964844,0.0477351173758506,-1426.4932861328125,304.1499328613281,0.6853097677230835,0.0946928113698959,0.0905545875430107,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461571216583252,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596407294273376,1.0,1.0,0.9852014183998108,1.0,-0.5857604146003723,0.254465252161026,0.3312951922416687,0.0870787650346756,0.0,0.0,0.1267114430665969,25.06273078918457,25.0,-0.0647174268960952,-4112.291015625,36.39018630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917157009243965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901693820953,0.1093944013118743,-4.225013981340453e-06,0.0,9.307978325523436e-05,0.0,0.0,4.239728927612305,0.0,0.0,0.0,0.2711702585220337,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189992487430572,-849.65087890625,304.1498413085937,0.5837871432304382,0.0590257197618484,0.0539360605180263,293.1552734375,297.1499938964844,293.1499938964844,0.0229147691279649,-982.0697021484376,304.1502685546875,0.604776918888092,0.0648525580763816,0.0623400285840034,293.1598205566406,297.1499938964844,293.1499938964844,0.0296920463442802,-822.2217407226562,304.1508178710937,0.6304265856742859,0.0736134499311447,0.0521910600364208,293.1515808105469,297.1499938964844,293.1499938964844,0.047787744551897,-1427.408203125,304.1498718261719,0.6855282187461853,0.0947578474879264,0.0906122103333473,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.546213686466217,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615084528923,1.0,1.0,0.9848991632461548,1.0,-0.5856890082359314,0.2543701827526092,0.3313187956809997,0.0872266888618469,0.0,0.0,0.1270815283060073,25.05351448059082,25.0,-0.0924978032708168,-4115.384765625,36.37377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918139293789863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095466837286949,0.1095509082078933,-4.2252604544046335e-06,0.0,9.317947115050627e-05,0.0,0.0,4.2461652755737305,0.0,0.0,0.0,0.2711947560310364,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189992487430572,-849.65087890625,304.1498413085937,0.5837871432304382,0.0590257197618484,0.0539360605180263,293.1552734375,297.1499938964844,293.1499938964844,0.0229147691279649,-982.0697021484376,304.1502685546875,0.604776918888092,0.0648525580763816,0.0623400285840034,293.1598205566406,297.1499938964844,293.1499938964844,0.0296920463442802,-822.2217407226562,304.1508178710937,0.6304265856742859,0.0736134499311447,0.0521910600364208,293.1515808105469,297.1499938964844,293.1499938964844,0.047787744551897,-1427.408203125,304.1498718261719,0.6855282187461853,0.0947578474879264,0.0906122103333473,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.546213686466217,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615084528923,1.0,1.0,0.9848991632461548,1.0,-0.5856890082359314,0.2543701827526092,0.3313187956809997,0.0872266888618469,0.0,0.0,0.1270815283060073,25.05351448059082,25.0,-0.0924978032708168,-4115.384765625,36.37377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918139293789863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095466837286949,0.1095509082078933,-4.2252604544046335e-06,0.0,9.317947115050627e-05,0.0,0.0,4.2461652755737305,0.0,0.0,0.0,0.2711947560310364,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190218761563301,-850.1657104492188,304.1498413085937,0.583956778049469,0.0590633153915405,0.0539685003459453,293.155029296875,297.1499938964844,293.1499938964844,0.0229006391018629,-981.775146484375,304.1502685546875,0.6047401428222656,0.0648348927497863,0.0623211003839969,293.1596069335937,297.1499938964844,293.1499938964844,0.0296280980110168,-821.2976684570312,304.1507873535156,0.6302310824394226,0.0735312327742576,0.0521322265267372,293.1512756347656,297.1499938964844,293.1499938964844,0.0478188470005989,-1427.9488525390625,304.1498413085937,0.6856532096862793,0.0947959423065185,0.0906462371349334,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462435483932495,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596040278673172,1.0,1.0,0.9847480654716492,1.0,-0.5856741070747375,0.2543302476406097,0.3313438594341278,0.0873076766729354,0.0,0.0,0.127271682024002,25.04880714416504,25.0,-0.1118832901120185,-4117.03271484375,36.36757278442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918615013360977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096270084381103,0.1096312329173088,-4.22538687416818e-06,0.0,9.32277471292764e-05,0.0,0.0,4.249468326568604,0.0,0.0,0.0,0.271207332611084,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190460830926895,-850.7160034179688,304.1498413085937,0.584136962890625,0.059103388339281,0.0540031604468822,293.15478515625,297.1499938964844,293.1499938964844,0.0228895414620637,-981.5441284179688,304.1502380371094,0.6047186851501465,0.064821571111679,0.062306173145771,293.1593933105469,297.1499938964844,293.1499938964844,0.0295662190765142,-820.4120483398438,304.1507568359375,0.6300455927848816,0.0734525546431541,0.0520758032798767,293.1509704589844,297.1499938964844,293.1499938964844,0.0478531867265701,-1428.5457763671875,304.1498107910156,0.6857890486717224,0.0948377773165702,0.0906837806105613,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462746024131775,0.050000000745058,0.2289745211601257,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595941632986068,1.0,1.0,0.984596848487854,1.0,-0.5856738090515137,0.25429567694664,0.3313781023025512,0.0873934403061866,0.0,0.0,0.1274661272764206,25.04401397705078,25.0,-0.1343662589788437,-4118.74951171875,36.36275863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919080674648284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097090616822242,0.1097132936120033,-4.22551511292113e-06,0.0,9.327500447398052e-05,0.0,0.0,4.252842903137207,0.0,0.0,0.0,0.2712201476097107,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190992057323455,-851.9219970703125,304.1498107910156,0.5845289826393127,0.0591910071671009,0.054079070687294,293.1542358398437,297.1499938964844,293.1499938964844,0.0228767190128564,-981.2789306640624,304.1501770019531,0.6047232747077942,0.0648084133863449,0.0622887052595615,293.1589660644531,297.1499938964844,293.1499938964844,0.0294463634490966,-818.7608032226562,304.15069580078125,0.6297059059143066,0.0733061954379081,0.0519704110920429,293.150390625,297.1499938964844,293.1499938964844,0.047931395471096,-1429.9052734375,304.1497497558594,0.6860928535461426,0.0949325263500213,0.0907692164182663,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595779955387115,1.0,1.0,0.9842944741249084,1.0,-0.5857170820236206,0.2542427778244018,0.3314743041992187,0.0875793397426605,0.0,0.0,0.127869963645935,25.03413391113281,25.0,-0.1851168721914291,-4122.38916015625,36.35727691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919986292719841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098793074488639,0.109883539378643,-4.225780685374048e-06,0.0,9.336690709460528e-05,0.0,0.0,4.259844303131104,0.0,0.0,0.0,0.2712467610836029,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190992057323455,-851.9219970703125,304.1498107910156,0.5845289826393127,0.0591910071671009,0.054079070687294,293.1542358398437,297.1499938964844,293.1499938964844,0.0228767190128564,-981.2789306640624,304.1501770019531,0.6047232747077942,0.0648084133863449,0.0622887052595615,293.1589660644531,297.1499938964844,293.1499938964844,0.0294463634490966,-818.7608032226562,304.15069580078125,0.6297059059143066,0.0733061954379081,0.0519704110920429,293.150390625,297.1499938964844,293.1499938964844,0.047931395471096,-1429.9052734375,304.1497497558594,0.6860928535461426,0.0949325263500213,0.0907692164182663,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595779955387115,1.0,1.0,0.9842944741249084,1.0,-0.5857170820236206,0.2542427778244018,0.3314743041992187,0.0875793397426605,0.0,0.0,0.127869963645935,25.03413391113281,25.0,-0.1851168721914291,-4122.38916015625,36.35727691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919986292719841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098793074488639,0.109883539378643,-4.225780685374048e-06,0.0,9.336690709460528e-05,0.0,0.0,4.259844303131104,0.0,0.0,0.0,0.2712467610836029,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191587004810571,-853.27001953125,304.1497802734375,0.5849635601043701,0.0592886358499527,0.0541638545691967,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770766407251,-981.2906494140624,304.1501159667969,0.6047947406768799,0.0648141577839851,0.0622886791825294,293.1584777832031,297.1499938964844,293.1499938964844,0.0293270945549011,-817.278076171875,304.1506652832031,0.6294102072715759,0.0731752589344978,0.0518755204975605,293.1498107910156,297.1499938964844,293.1499938964844,0.0480223298072814,-1431.4862060546875,304.1496887207031,0.6864397525787354,0.0950420275330543,0.0908684879541397,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595666259527206,1.0,1.0,0.9839920997619628,1.0,-0.5858209133148193,0.2542124390602112,0.3316085040569305,0.0877845734357833,0.0,0.0,0.128297209739685,25.023813247680664,25.0,-0.2377636581659317,-4126.310546875,36.35747146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920866504311561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100592762231826,0.1100635007023811,-4.226060354994843e-06,0.0,9.34562413021922e-05,0.0,0.0,4.267245292663574,0.0,0.0,0.0,0.2712748646736145,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191587004810571,-853.27001953125,304.1497802734375,0.5849635601043701,0.0592886358499527,0.0541638545691967,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770766407251,-981.2906494140624,304.1501159667969,0.6047947406768799,0.0648141577839851,0.0622886791825294,293.1584777832031,297.1499938964844,293.1499938964844,0.0293270945549011,-817.278076171875,304.1506652832031,0.6294102072715759,0.0731752589344978,0.0518755204975605,293.1498107910156,297.1499938964844,293.1499938964844,0.0480223298072814,-1431.4862060546875,304.1496887207031,0.6864397525787354,0.0950420275330543,0.0908684879541397,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595666259527206,1.0,1.0,0.9839920997619628,1.0,-0.5858209133148193,0.2542124390602112,0.3316085040569305,0.0877845734357833,0.0,0.0,0.128297209739685,25.023813247680664,25.0,-0.2377636581659317,-4126.310546875,36.35747146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920866504311561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100592762231826,0.1100635007023811,-4.226060354994843e-06,0.0,9.34562413021922e-05,0.0,0.0,4.267245292663574,0.0,0.0,0.0,0.2712748646736145,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192254558205604,-854.7789916992188,304.14971923828125,0.5854464173316956,0.0593975894153118,0.0542587079107761,293.1531066894531,297.1499938964844,293.1499938964844,0.022893151268363,-981.6324462890624,304.1500549316406,0.6049458980560303,0.0648423284292221,0.0623094625771045,293.1579895019531,297.1499938964844,293.1499938964844,0.0291974060237407,-815.9979248046875,304.1506652832031,0.6291673183441162,0.0730626285076141,0.0517931617796421,293.14923095703125,297.1499938964844,293.1499938964844,0.0481275841593742,-1433.31640625,304.14959716796875,0.686835527420044,0.0951681435108184,0.0909833386540412,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895367622375,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595608294010162,1.0,1.0,0.983691155910492,1.0,-0.5859953165054321,0.2542089819908142,0.3317863047122955,0.0880109220743179,0.0,0.0,0.1287551820278167,25.01296043395996,25.0,-0.290464848279953,-4130.56103515625,36.364253997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921734869480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102521494030952,0.1102563738822937,-4.226358669257024e-06,0.0,9.35443677008152e-05,0.0,0.0,4.275177955627441,0.0,0.0,0.0,0.2713049650192261,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192254558205604,-854.7789916992188,304.14971923828125,0.5854464173316956,0.0593975894153118,0.0542587079107761,293.1531066894531,297.1499938964844,293.1499938964844,0.022893151268363,-981.6324462890624,304.1500549316406,0.6049458980560303,0.0648423284292221,0.0623094625771045,293.1579895019531,297.1499938964844,293.1499938964844,0.0291974060237407,-815.9979248046875,304.1506652832031,0.6291673183441162,0.0730626285076141,0.0517931617796421,293.14923095703125,297.1499938964844,293.1499938964844,0.0481275841593742,-1433.31640625,304.14959716796875,0.686835527420044,0.0951681435108184,0.0909833386540412,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895367622375,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595608294010162,1.0,1.0,0.983691155910492,1.0,-0.5859953165054321,0.2542089819908142,0.3317863047122955,0.0880109220743179,0.0,0.0,0.1287551820278167,25.01296043395996,25.0,-0.290464848279953,-4130.56103515625,36.364253997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921734869480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102521494030952,0.1102563738822937,-4.226358669257024e-06,0.0,9.35443677008152e-05,0.0,0.0,4.275177955627441,0.0,0.0,0.0,0.2713049650192261,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991346120834,-856.4401245117188,304.1496887207031,0.5859748125076294,0.0595172420144081,0.0543630942702293,293.1524658203125,297.1499938964844,293.1499938964844,0.0229247361421585,-982.2994384765624,304.1499938964844,0.6051751971244812,0.0648925229907035,0.062350757420063,293.157470703125,297.1499938964844,293.1499938964844,0.0289856158196926,-814.99267578125,304.1507873535156,0.6289762854576111,0.0729678869247436,0.0517231337726116,293.14862060546875,297.1499938964844,293.1499938964844,0.0482463017106056,-1435.38134765625,304.1495361328125,0.6872773170471191,0.0953098684549331,0.0911128669977188,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465731620788574,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595604419708252,1.0,1.0,0.983390212059021,1.0,-0.586237907409668,0.2542315721511841,0.3320063352584839,0.0882577523589134,0.0,0.0,0.1292462944984436,25.00160026550293,25.0,-0.3373996019363403,-4135.1298828125,36.37742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922611132264137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104590892791748,0.1104633137583732,-4.226677901897347e-06,0.0,9.363330173073336e-05,0.0,0.0,4.283690452575684,0.0,0.0,0.0,0.2713372707366943,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991346120834,-856.4401245117188,304.1496887207031,0.5859748125076294,0.0595172420144081,0.0543630942702293,293.1524658203125,297.1499938964844,293.1499938964844,0.0229247361421585,-982.2994384765624,304.1499938964844,0.6051751971244812,0.0648925229907035,0.062350757420063,293.157470703125,297.1499938964844,293.1499938964844,0.0289856158196926,-814.99267578125,304.1507873535156,0.6289762854576111,0.0729678869247436,0.0517231337726116,293.14862060546875,297.1499938964844,293.1499938964844,0.0482463017106056,-1435.38134765625,304.1495361328125,0.6872773170471191,0.0953098684549331,0.0911128669977188,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465731620788574,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595604419708252,1.0,1.0,0.983390212059021,1.0,-0.586237907409668,0.2542315721511841,0.3320063352584839,0.0882577523589134,0.0,0.0,0.1292462944984436,25.00160026550293,25.0,-0.3373996019363403,-4135.1298828125,36.37742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922611132264137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104590892791748,0.1104633137583732,-4.226677901897347e-06,0.0,9.363330173073336e-05,0.0,0.0,4.283690452575684,0.0,0.0,0.0,0.2713372707366943,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193386189639568,-857.328369140625,304.1496887207031,0.5862561464309692,0.0595811493694782,0.0544189140200614,293.1521301269531,297.1499938964844,293.1499938964844,0.0229465942829847,-982.7598266601562,304.14996337890625,0.6053202152252197,0.0649262219667434,0.0623794272541999,293.1571960449219,297.1499938964844,293.1499938964844,0.028785889968276,-814.3889770507812,304.1510009765625,0.6289008259773254,0.0729273706674575,0.0516928769648075,293.1483154296875,297.1499938964844,293.1499938964844,0.0483107455074787,-1436.5023193359375,304.1495056152344,0.6875156760215759,0.095386654138565,0.0911832004785537,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466172695159912,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.159562349319458,1.0,1.0,0.983239769935608,1.0,-0.5863854289054871,0.2542529702186584,0.332132488489151,0.0883888453245163,0.0,0.0,0.1295051276683807,24.995737075805664,25.0,-0.3548932075500488,-4137.5380859375,36.38648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923058316111564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105683222413063,0.1105725467205047,-4.2268466131645255e-06,0.0,9.367868187837304e-05,0.0,0.0,4.288184642791748,0.0,0.0,0.0,0.2713543176651001,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193800311535596,-858.2584228515625,304.149658203125,0.5865499377250671,0.0596479848027229,0.0544773712754249,293.1517944335937,297.1499938964844,293.1499938964844,0.0229729488492012,-983.3140258789062,304.14990234375,0.6054876446723938,0.0649662539362907,0.0624140389263629,293.1568908691406,297.1499938964844,293.1499938964844,0.0287390369921922,-814.0496826171875,304.1509094238281,0.6288406252861023,0.0728923380374908,0.0516662634909153,293.14801025390625,297.1499938964844,293.1499938964844,0.0483788549900054,-1437.6873779296875,304.14947509765625,0.6877666115760803,0.095467709004879,0.0912575721740722,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466630458831787,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595658212900161,1.0,1.0,0.9830901026725768,1.0,-0.5865524411201477,0.2542818784713745,0.3322705626487732,0.0885255485773086,0.0,0.0,0.1297737658023834,24.98973655700684,25.0,-0.3693560063838959,-4140.03564453125,36.397369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923515781760215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106818467378616,0.11068607121706,-4.227021690894617e-06,0.0,9.372510976390912e-05,0.0,0.0,4.292856216430664,0.0,0.0,0.0,0.2713720500469208,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194682162255048,-860.2340087890625,304.1496276855469,0.587171733379364,0.059789840131998,0.0546015761792659,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383966118097,-984.6871948242188,304.1498413085937,0.6058855652809143,0.0650642290711402,0.0625000447034835,293.15631103515625,297.1499938964844,293.1499938964844,0.0286549646407365,-813.4776611328125,304.1507568359375,0.6287645101547241,0.072837546467781,0.0516236200928688,293.1474304199219,297.1499938964844,293.1499938964844,0.0485252067446708,-1440.2342529296875,304.1494140625,0.6883034706115723,0.0956416800618171,0.0914174690842628,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.159577190876007,1.0,1.0,0.9827907681465148,1.0,-0.5869412422180176,0.2543609142303467,0.3325803577899933,0.0888147875666618,0.0,0.0,0.1303389221429824,24.977371215820312,25.0,-0.3893070220947265,-4145.27978515625,36.4243278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924470052123069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109211444854736,0.1109253764152526,-4.227391855238238e-06,0.0,9.382195275975393e-05,0.0,0.0,4.302706241607666,0.0,0.0,0.0,0.2714093923568725,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194682162255048,-860.2340087890625,304.1496276855469,0.587171733379364,0.059789840131998,0.0546015761792659,293.1510925292969,297.1499938964844,293.1499938964844,0.0230383966118097,-984.6871948242188,304.1498413085937,0.6058855652809143,0.0650642290711402,0.0625000447034835,293.15631103515625,297.1499938964844,293.1499938964844,0.0286549646407365,-813.4776611328125,304.1507568359375,0.6287645101547241,0.072837546467781,0.0516236200928688,293.1474304199219,297.1499938964844,293.1499938964844,0.0485252067446708,-1440.2342529296875,304.1494140625,0.6883034706115723,0.0956416800618171,0.0914174690842628,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.159577190876007,1.0,1.0,0.9827907681465148,1.0,-0.5869412422180176,0.2543609142303467,0.3325803577899933,0.0888147875666618,0.0,0.0,0.1303389221429824,24.977371215820312,25.0,-0.3893070220947265,-4145.27978515625,36.4243278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924470052123069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109211444854736,0.1109253764152526,-4.227391855238238e-06,0.0,9.382195275975393e-05,0.0,0.0,4.302706241607666,0.0,0.0,0.0,0.2714093923568725,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195637084543705,-862.3654174804688,304.14959716796875,0.5878393650054932,0.0599427409470081,0.0547356680035591,293.1503601074219,297.1499938964844,293.1499938964844,0.0231214314699172,-986.4241333007812,304.1497497558594,0.6063693761825562,0.0651868060231208,0.0626091510057449,293.1557006835937,297.1499938964844,293.1499938964844,0.0286410432308912,-813.1952514648438,304.1505126953125,0.6287495493888855,0.0728038698434829,0.0515956059098243,293.1468200683594,297.1499938964844,293.1499938964844,0.0486851669847965,-1443.018798828125,304.1493530273437,0.6888872981071472,0.0958316326141357,0.0915924459695816,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595947295427322,1.0,1.0,0.9824914932250975,1.0,-0.5874050259590149,0.2544690370559692,0.3329359889030456,0.0891255363821983,0.0,0.0,0.1309413611888885,24.964542388916016,25.0,-0.3924078643321991,-4150.8583984375,36.45842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.092549167573452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111771538853645,0.1111813858151435,-4.227788394928211e-06,0.0,9.392563515575604e-05,0.0,0.0,4.313248157501221,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195637084543705,-862.3654174804688,304.14959716796875,0.5878393650054932,0.0599427409470081,0.0547356680035591,293.1503601074219,297.1499938964844,293.1499938964844,0.0231214314699172,-986.4241333007812,304.1497497558594,0.6063693761825562,0.0651868060231208,0.0626091510057449,293.1557006835937,297.1499938964844,293.1499938964844,0.0286410432308912,-813.1952514648438,304.1505126953125,0.6287495493888855,0.0728038698434829,0.0515956059098243,293.1468200683594,297.1499938964844,293.1499938964844,0.0486851669847965,-1443.018798828125,304.1493530273437,0.6888872981071472,0.0958316326141357,0.0915924459695816,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595947295427322,1.0,1.0,0.9824914932250975,1.0,-0.5874050259590149,0.2544690370559692,0.3329359889030456,0.0891255363821983,0.0,0.0,0.1309413611888885,24.964542388916016,25.0,-0.3924078643321991,-4150.8583984375,36.45842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.092549167573452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111771538853645,0.1111813858151435,-4.227788394928211e-06,0.0,9.392563515575604e-05,0.0,0.0,4.313248157501221,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.019666526466608,-864.651123046875,304.1495666503906,0.588551938533783,0.0601066127419471,0.0548795983195304,293.14959716796875,297.1499938964844,293.1499938964844,0.0232224706560373,-988.5309448242188,304.149658203125,0.6069394946098328,0.0653343871235847,0.0627417862415313,293.1550598144531,297.1499938964844,293.1499938964844,0.0285561066120862,-812.8700561523438,304.1504821777344,0.6287961602210999,0.0727913305163383,0.0515823848545551,293.14617919921875,297.1499938964844,293.1499938964844,0.0488586090505123,-1446.038818359375,304.1492614746094,0.6895174384117126,0.0960374772548675,0.0917824432253837,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596186161041259,1.0,1.0,0.9821942448616028,1.0,-0.5879443883895874,0.2546065151691437,0.3333378434181213,0.0894577950239181,0.0,0.0,0.131579577922821,24.95131492614746,25.0,-0.3800959885120392,-4156.7626953125,36.49980163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926597490906715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114494800567627,0.1114537119865417,-4.228211764711887e-06,0.0,9.40378595259972e-05,0.0,0.0,4.324466705322266,0.0,0.0,0.0,0.2714920043945312,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.019666526466608,-864.651123046875,304.1495666503906,0.588551938533783,0.0601066127419471,0.0548795983195304,293.14959716796875,297.1499938964844,293.1499938964844,0.0232224706560373,-988.5309448242188,304.149658203125,0.6069394946098328,0.0653343871235847,0.0627417862415313,293.1550598144531,297.1499938964844,293.1499938964844,0.0285561066120862,-812.8700561523438,304.1504821777344,0.6287961602210999,0.0727913305163383,0.0515823848545551,293.14617919921875,297.1499938964844,293.1499938964844,0.0488586090505123,-1446.038818359375,304.1492614746094,0.6895174384117126,0.0960374772548675,0.0917824432253837,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596186161041259,1.0,1.0,0.9821942448616028,1.0,-0.5879443883895874,0.2546065151691437,0.3333378434181213,0.0894577950239181,0.0,0.0,0.131579577922821,24.95131492614746,25.0,-0.3800959885120392,-4156.7626953125,36.49980163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926597490906715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114494800567627,0.1114537119865417,-4.228211764711887e-06,0.0,9.40378595259972e-05,0.0,0.0,4.324466705322266,0.0,0.0,0.0,0.2714920043945312,4.0,0.0,1.0
