time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197771769016981,-867.1005249023438,304.1495361328125,0.5893115997314453,0.0602821335196495,0.0550340004265308,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431756496429,-991.03857421875,304.1495666503906,0.607602059841156,0.0655090361833572,0.0628999844193458,293.15435791015625,297.1499938964844,293.1499938964844,0.028539041057229,-812.7427368164062,304.1503295898437,0.6289093494415283,0.0728020444512367,0.0515852533280849,293.14556884765625,297.1499938964844,293.1499938964844,0.0490463338792324,-1449.308837890625,304.1492004394531,0.6901965141296387,0.0962602272629737,0.0919884443283081,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.159649521112442,1.0,1.0,0.9818970561027528,1.0,-0.5885652303695679,0.2547760009765625,0.3337892293930053,0.0898127406835556,0.0,0.0,0.1322533786296844,24.937726974487305,25.0,-0.3571551144123077,-4163.005859375,36.54911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927808061242103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117382869124412,0.1117425113916397,-4.228663328831317e-06,0.0,9.416072134627028e-05,0.0,0.0,4.336371421813965,0.0,0.0,0.0,0.2715372145175934,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197771769016981,-867.1005249023438,304.1495361328125,0.5893115997314453,0.0602821335196495,0.0550340004265308,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431756496429,-991.03857421875,304.1495666503906,0.607602059841156,0.0655090361833572,0.0628999844193458,293.15435791015625,297.1499938964844,293.1499938964844,0.028539041057229,-812.7427368164062,304.1503295898437,0.6289093494415283,0.0728020444512367,0.0515852533280849,293.14556884765625,297.1499938964844,293.1499938964844,0.0490463338792324,-1449.308837890625,304.1492004394531,0.6901965141296387,0.0962602272629737,0.0919884443283081,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.159649521112442,1.0,1.0,0.9818970561027528,1.0,-0.5885652303695679,0.2547760009765625,0.3337892293930053,0.0898127406835556,0.0,0.0,0.1322533786296844,24.937726974487305,25.0,-0.3571551144123077,-4163.005859375,36.54911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927808061242103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117382869124412,0.1117425113916397,-4.228663328831317e-06,0.0,9.416072134627028e-05,0.0,0.0,4.336371421813965,0.0,0.0,0.0,0.2715372145175934,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198351591825485,-868.3797607421875,304.1495056152344,0.5897068381309509,0.0603737942874431,0.0551146976649761,293.1483764648437,297.1499938964844,293.1499938964844,0.0234102718532085,-992.428466796875,304.1495361328125,0.6079642176628113,0.0656055584549903,0.0629877597093582,293.1540222167969,297.1499938964844,293.1499938964844,0.0285808406770229,-812.96142578125,304.15020751953125,0.628989040851593,0.0728154703974723,0.0515922792255878,293.145263671875,297.1499938964844,293.1499938964844,0.0491449646651744,-1451.02734375,304.149169921875,0.690552294254303,0.0963772609829902,0.0920968055725097,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596673876047134,1.0,1.0,0.9817484617233276,1.0,-0.5889033079147339,0.2548714876174927,0.3340318202972412,0.0899981632828712,0.0,0.0,0.1326014846563339,24.930828094482425,25.0,-0.3414322733879089,-4166.23681640625,36.57649612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928451791405677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118879616260528,0.1118921935558319,-4.228897978464374e-06,0.0,9.422605216968805e-05,0.0,0.0,4.342543125152588,0.0,0.0,0.0,0.2715606689453125,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198950283229351,-869.6975708007812,304.14947509765625,0.5901129245758057,0.0604681931436061,0.0551978796720504,293.14794921875,297.1499938964844,293.1499938964844,0.0234822127968072,-993.9155883789062,304.14947509765625,0.6083482503890991,0.0657086297869682,0.063081756234169,293.1536560058594,297.1499938964844,293.1499938964844,0.0285570416599512,-813.1149291992188,304.15020751953125,0.6290849447250366,0.0728344768285751,0.0516032613813877,293.1449584960937,297.1499938964844,293.1499938964844,0.0492469631135463,-1452.804931640625,304.1491394042969,0.6909195780754089,0.0964983105659484,0.0922089666128158,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031235694885,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596870124340057,1.0,1.0,0.9816014766693116,1.0,-0.5892611145973206,0.2549746632575989,0.3342864215373993,0.0901890993118286,0.0,0.0,0.13295678794384,24.92387008666992,25.0,-0.3216421604156494,-4169.54296875,36.60582733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929124057292938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120411455631256,0.112045370042324,-4.229138994560344e-06,0.0,9.429427882423624e-05,0.0,0.0,4.3488616943359375,0.0,0.0,0.0,0.271584689617157,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200201068073511,-872.440673828125,304.1494445800781,0.5909548401832581,0.0606647133827209,0.0553711839020252,293.1470947265625,297.1499938964844,293.1499938964844,0.023639915511012,-997.16455078125,304.1493835449219,0.6091771721839905,0.065933346748352,0.0632873177528381,293.1529541015625,297.1499938964844,293.1499938964844,0.0286817476153373,-813.7097778320312,304.1499328613281,0.6293238997459412,0.0728891491889953,0.0516367144882679,293.14434814453125,297.1499938964844,293.1499938964844,0.0494603514671325,-1456.525146484375,304.1490783691406,0.6916859745979309,0.0967516601085662,0.0924439802765846,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597312986850738,1.0,1.0,0.9813074469566344,1.0,-0.5900325775146484,0.2552027404308319,0.3348298370838165,0.0905870720744133,0.0,0.0,0.1336853355169296,24.90980529785156,25.0,-0.2735753059387207,-4176.35498046875,36.67007446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930550470948219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123564168810844,0.1123606488108635,-4.229636488162214e-06,0.0,9.443904855288564e-05,0.0,0.0,4.361871719360352,0.0,0.0,0.0,0.2716341912746429,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200201068073511,-872.440673828125,304.1494445800781,0.5909548401832581,0.0606647133827209,0.0553711839020252,293.1470947265625,297.1499938964844,293.1499938964844,0.023639915511012,-997.16455078125,304.1493835449219,0.6091771721839905,0.065933346748352,0.0632873177528381,293.1529541015625,297.1499938964844,293.1499938964844,0.0286817476153373,-813.7097778320312,304.1499328613281,0.6293238997459412,0.0728891491889953,0.0516367144882679,293.14434814453125,297.1499938964844,293.1499938964844,0.0494603514671325,-1456.525146484375,304.1490783691406,0.6916859745979309,0.0967516601085662,0.0924439802765846,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597312986850738,1.0,1.0,0.9813074469566344,1.0,-0.5900325775146484,0.2552027404308319,0.3348298370838165,0.0905870720744133,0.0,0.0,0.1336853355169296,24.90980529785156,25.0,-0.2735753059387207,-4176.35498046875,36.67007446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930550470948219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123564168810844,0.1123606488108635,-4.229636488162214e-06,0.0,9.443904855288564e-05,0.0,0.0,4.361871719360352,0.0,0.0,0.0,0.2716341912746429,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201523322612047,-875.3259887695312,304.1494140625,0.5918355584144592,0.0608714446425437,0.0555537119507789,293.146240234375,297.1499938964844,293.1499938964844,0.0238163657486438,-1000.782470703125,304.1492919921875,0.6100865006446838,0.0661829784512519,0.0635165274143219,293.1521911621094,297.1499938964844,293.1499938964844,0.0289027709513902,-814.6012573242188,304.1495666503906,0.6296257972717285,0.072965994477272,0.0516856163740158,293.14373779296875,297.1499938964844,293.1499938964844,0.0496862046420574,-1460.4644775390625,304.1490173339844,0.6924944519996643,0.0970199853181839,0.0926932170987129,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597824692726135,1.0,1.0,0.9810134768486024,1.0,-0.5908789038658142,0.2554599344730377,0.3354189991950989,0.0910067036747932,0.0,0.0,0.1344333291053772,24.89560508728028,25.0,-0.215011328458786,-4183.4130859375,36.741886138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932086929678917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112681820988655,0.1126860529184341,-4.23015262640547e-06,0.0,9.45949723245576e-05,0.0,0.0,4.375308036804199,0.0,0.0,0.0,0.2716853320598602,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201523322612047,-875.3259887695312,304.1494140625,0.5918355584144592,0.0608714446425437,0.0555537119507789,293.146240234375,297.1499938964844,293.1499938964844,0.0238163657486438,-1000.782470703125,304.1492919921875,0.6100865006446838,0.0661829784512519,0.0635165274143219,293.1521911621094,297.1499938964844,293.1499938964844,0.0289027709513902,-814.6012573242188,304.1495666503906,0.6296257972717285,0.072965994477272,0.0516856163740158,293.14373779296875,297.1499938964844,293.1499938964844,0.0496862046420574,-1460.4644775390625,304.1490173339844,0.6924944519996643,0.0970199853181839,0.0926932170987129,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597824692726135,1.0,1.0,0.9810134768486024,1.0,-0.5908789038658142,0.2554599344730377,0.3354189991950989,0.0910067036747932,0.0,0.0,0.1344333291053772,24.89560508728028,25.0,-0.215011328458786,-4183.4130859375,36.741886138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932086929678917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112681820988655,0.1126860529184341,-4.23015262640547e-06,0.0,9.45949723245576e-05,0.0,0.0,4.375308036804199,0.0,0.0,0.0,0.2716853320598602,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917587012052,-878.3521728515625,304.1493835449219,0.5927543044090271,0.0610883720219135,0.0557454898953437,293.1453552246094,297.1499938964844,293.1499938964844,0.0240121316164731,-1004.7752685546876,304.1492004394531,0.6110759973526001,0.066457986831665,0.0637698993086814,293.15142822265625,297.1499938964844,293.1499938964844,0.0290284547954797,-815.37060546875,304.14947509765625,0.629992663860321,0.0730655267834663,0.0517505854368209,293.14312744140625,297.1499938964844,293.1499938964844,0.0499244816601276,-1464.62255859375,304.14892578125,0.6933448314666748,0.0973033979535102,0.0929568409919738,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475895404815674,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.1443786621094,1.0,0.159840852022171,1.0,1.0,0.980722725391388,1.0,-0.5918017029762268,0.2557469010353088,0.3360548317432403,0.0914481207728385,0.0,0.0,0.1351917833089828,24.88134765625,25.0,-0.0896643996238708,-4190.6142578125,36.82154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933730974793434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130142137408256,0.1130184456706047,-4.230684226058656e-06,0.0,9.476182458456606e-05,0.0,0.0,4.38904333114624,0.0,0.0,0.0,0.271737664937973,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917587012052,-878.3521728515625,304.1493835449219,0.5927543044090271,0.0610883720219135,0.0557454898953437,293.1453552246094,297.1499938964844,293.1499938964844,0.0240121316164731,-1004.7752685546876,304.1492004394531,0.6110759973526001,0.066457986831665,0.0637698993086814,293.15142822265625,297.1499938964844,293.1499938964844,0.0290284547954797,-815.37060546875,304.14947509765625,0.629992663860321,0.0730655267834663,0.0517505854368209,293.14312744140625,297.1499938964844,293.1499938964844,0.0499244816601276,-1464.62255859375,304.14892578125,0.6933448314666748,0.0973033979535102,0.0929568409919738,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475895404815674,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.1443786621094,1.0,0.159840852022171,1.0,1.0,0.980722725391388,1.0,-0.5918017029762268,0.2557469010353088,0.3360548317432403,0.0914481207728385,0.0,0.0,0.1351917833089828,24.88134765625,25.0,-0.0896643996238708,-4190.6142578125,36.82154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933730974793434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130142137408256,0.1130184456706047,-4.230684226058656e-06,0.0,9.476182458456606e-05,0.0,0.0,4.38904333114624,0.0,0.0,0.0,0.271737664937973,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204372722655534,-881.4915771484375,304.1493530273437,0.5937040448188782,0.0613139383494854,0.0559452064335346,293.1444702148437,297.1499938964844,293.1499938964844,0.0242250077426433,-1009.0913696289062,304.14910888671875,0.6121287941932678,0.0667553022503852,0.0640446469187736,293.1506652832031,297.1499938964844,293.1499938964844,0.0292102973908185,-816.4384765625,304.1493530273437,0.630416989326477,0.0731853991746902,0.0518299005925655,293.1425170898437,297.1499938964844,293.1499938964844,0.0501728914678096,-1468.9580078125,304.1488952636719,0.6942307949066162,0.0975997969508171,0.0932329818606376,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599058508872985,1.0,1.0,0.9804319739341736,1.0,-0.5927917957305908,0.2560599148273468,0.336731880903244,0.0919093713164329,0.0,0.0,0.1359313428401947,24.86715507507324,25.0,0.1840201318264007,-4197.73779296875,36.90825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.093545913696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133433729410171,0.1133476048707962,-4.231219918438001e-06,0.0,9.493721154285596e-05,0.0,0.0,4.402659893035889,0.0,0.0,0.0,0.2717896401882171,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204372722655534,-881.4915771484375,304.1493530273437,0.5937040448188782,0.0613139383494854,0.0559452064335346,293.1444702148437,297.1499938964844,293.1499938964844,0.0242250077426433,-1009.0913696289062,304.14910888671875,0.6121287941932678,0.0667553022503852,0.0640446469187736,293.1506652832031,297.1499938964844,293.1499938964844,0.0292102973908185,-816.4384765625,304.1493530273437,0.630416989326477,0.0731853991746902,0.0518299005925655,293.1425170898437,297.1499938964844,293.1499938964844,0.0501728914678096,-1468.9580078125,304.1488952636719,0.6942307949066162,0.0975997969508171,0.0932329818606376,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1444702148437,1.0,0.1599058508872985,1.0,1.0,0.9804319739341736,1.0,-0.5927917957305908,0.2560599148273468,0.336731880903244,0.0919093713164329,0.0,0.0,0.1359313428401947,24.86715507507324,25.0,0.1840201318264007,-4197.73779296875,36.90825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.093545913696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133433729410171,0.1133476048707962,-4.231219918438001e-06,0.0,9.493721154285596e-05,0.0,0.0,4.402659893035889,0.0,0.0,0.0,0.2717896401882171,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205122344195842,-883.1010131835938,304.1493225097656,0.5941898226737976,0.0614298656582832,0.0560479797422885,293.14404296875,297.1499938964844,293.1499938964844,0.024337999522686,-1011.371337890625,304.1490783691406,0.6126765012741089,0.0669124647974968,0.0641902089118957,293.1502990722656,297.1499938964844,293.1499938964844,0.0293213203549385,-817.315185546875,304.1492919921875,0.6306506991386414,0.0732530355453491,0.0518749915063381,293.1422119140625,297.1499938964844,293.1499938964844,0.0503007397055625,-1471.1893310546875,304.1488647460937,0.6946866512298584,0.0977528169751167,0.0933757275342941,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477952361106873,0.050000000745058,0.2289193570613861,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599409729242324,1.0,1.0,0.9802865982055664,1.0,-0.5933122634887695,0.2562263011932373,0.3370859920978546,0.0921474918723106,0.0,0.0,0.1362812221050262,24.86014175415039,25.0,0.3381079137325287,-4201.19970703125,36.95435333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0936348810791969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135012134909629,0.113505445420742,-4.231482762406813e-06,0.0,9.502749890089036e-05,0.0,0.0,4.409197807312012,0.0,0.0,0.0,0.2718147039413452,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.020588619634509,-884.7359008789062,304.1493225097656,0.5946820378303528,0.0615477450191974,0.0561525784432888,293.1435852050781,297.1499938964844,293.1499938964844,0.0244553573429584,-1013.7318725585938,304.1490173339844,0.6132375597953796,0.067075178027153,0.064341127872467,293.14990234375,297.1499938964844,293.1499938964844,0.0293897967785596,-818.1038818359375,304.1492919921875,0.6308983564376831,0.0733256861567497,0.0519236698746681,293.1419372558594,297.1499938964844,293.1499938964844,0.0504309646785259,-1473.46240234375,304.1488342285156,0.6951505541801453,0.0979089215397834,0.0935214757919311,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478648543357849,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599778681993484,1.0,1.0,0.9801432490348816,1.0,-0.593849241733551,0.256399005651474,0.337450236082077,0.0923904478549957,0.0,0.0,0.1366130858659744,24.853214263916016,25.0,0.4709519147872925,-4204.56103515625,37.00226974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937249213457107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136518865823745,0.1136561185121536,-4.231736966175959e-06,0.0,9.51188849285245e-05,0.0,0.0,4.415442943572998,0.0,0.0,0.0,0.2718386650085449,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206819735467433,-886.7274169921875,304.1492919921875,0.5952796936035156,0.0616914331912994,0.0562801621854305,293.14306640625,297.1499938964844,293.1499938964844,0.0246014203876256,-1016.6597290039062,304.14898681640625,0.6139252781867981,0.0672769099473953,0.0645284876227378,293.1494445800781,297.1499938964844,293.1499938964844,0.0294648148119449,-819.076171875,304.1492919921875,0.6312119364738464,0.073418840765953,0.0519863106310367,293.1416015625,297.1499938964844,293.1499938964844,0.0505900345742702,-1476.2396240234375,304.1488037109375,0.695716142654419,0.0980997830629348,0.0936998128890991,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487776756287,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600242704153061,1.0,1.0,0.979971170425415,1.0,-0.5945128202438354,0.2566136121749878,0.3378991782665252,0.0926879271864891,0.0,0.0,0.1369881182909011,24.845033645629883,25.0,0.5940702557563782,-4208.45751953125,37.06192398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938335359096527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138229593634605,0.1138271912932396,-4.232028459227877e-06,0.0,9.522910841042176e-05,0.0,0.0,4.422538757324219,0.0,0.0,0.0,0.271865963935852,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207451339811086,-888.0708618164062,304.1492919921875,0.5956814885139465,0.0617883764207363,0.0563662908971309,293.1427307128906,297.1499938964844,293.1499938964844,0.0247016604989767,-1018.662841796875,304.1489562988281,0.6143909096717834,0.0674148499965667,0.0646567270159721,293.1491394042969,297.1499938964844,293.1499938964844,0.0295150689780712,-819.7598876953125,304.1493225097656,0.6314298510551453,0.0734841749072074,0.052030362188816,293.141357421875,297.1499938964844,293.1499938964844,0.0506975725293159,-1478.11767578125,304.1487731933594,0.6960977911949158,0.0982288867235183,0.0938205048441886,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049252510071,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.3183898925781,291.1452941894531,1.0,0.1600563675165176,1.0,1.0,0.9798564910888672,1.0,-0.5949653387069702,0.2567605078220367,0.3382048606872558,0.0928895696997642,0.0,0.0,0.1372249126434326,24.839656829833984,25.0,0.6598527431488037,-4210.9765625,37.10285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939058884978294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139314025640487,0.1139356344938278,-4.232214450894389e-06,0.0,9.53025373746641e-05,0.0,0.0,4.427038669586182,0.0,0.0,0.0,0.2718833088874817,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209065116941928,-891.4895629882812,304.1492614746094,0.5966982245445251,0.0620350204408168,0.0565856024622917,293.1418762207031,297.1499938964844,293.1499938964844,0.0249632950872182,-1023.8681030273438,304.1488647460937,0.6155827641487122,0.0677728503942489,0.0649900585412979,293.1483764648437,297.1499938964844,293.1499938964844,0.0296452026814222,-821.603759765625,304.1493225097656,0.6320086121559143,0.0736600384116172,0.0521493814885616,293.14080810546875,297.1499938964844,293.1499938964844,0.0509721674025058,-1482.9156494140625,304.1487121582031,0.6970689296722412,0.0985586270689964,0.0941290557384491,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601411253213882,1.0,1.0,0.9795697331428528,1.0,-0.596135675907135,0.2571425139904022,0.3389931619167328,0.0934059545397758,0.0,0.0,0.1377631276845932,24.82658195495605,25.0,0.746633768081665,-4216.9716796875,37.2097053527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940845981240272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141791865229606,0.1141834184527397,-4.232643732393626e-06,0.0,9.548390517011283e-05,0.0,0.0,4.437327861785889,0.0,0.0,0.0,0.2719229757785797,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209065116941928,-891.4895629882812,304.1492614746094,0.5966982245445251,0.0620350204408168,0.0565856024622917,293.1418762207031,297.1499938964844,293.1499938964844,0.0249632950872182,-1023.8681030273438,304.1488647460937,0.6155827641487122,0.0677728503942489,0.0649900585412979,293.1483764648437,297.1499938964844,293.1499938964844,0.0296452026814222,-821.603759765625,304.1493225097656,0.6320086121559143,0.0736600384116172,0.0521493814885616,293.14080810546875,297.1499938964844,293.1499938964844,0.0509721674025058,-1482.9156494140625,304.1487121582031,0.6970689296722412,0.0985586270689964,0.0941290557384491,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601411253213882,1.0,1.0,0.9795697331428528,1.0,-0.596135675907135,0.2571425139904022,0.3389931619167328,0.0934059545397758,0.0,0.0,0.1377631276845932,24.82658195495605,25.0,0.746633768081665,-4216.9716796875,37.2097053527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940845981240272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141791865229606,0.1141834184527397,-4.232643732393626e-06,0.0,9.548390517011283e-05,0.0,0.0,4.437327861785889,0.0,0.0,0.0,0.2719229757785797,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210725758224725,-894.988037109375,304.14923095703125,0.5977290272712708,0.0622870996594429,0.0568099692463874,293.1410522460937,297.1499938964844,293.1499938964844,0.0252399370074272,-1029.337890625,304.1487731933594,0.6168088316917419,0.0681481957435607,0.0653401687741279,293.14764404296875,297.1499938964844,293.1499938964844,0.0297866016626358,-823.6344604492188,304.1493225097656,0.6326327919960022,0.0738527476787567,0.0522803626954555,293.1402893066406,297.1499938964844,293.1499938964844,0.0512544736266136,-1487.8526611328125,304.148681640625,0.6980611085891724,0.0988974198698997,0.0944464057683944,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602320671081543,1.0,1.0,0.979287087917328,1.0,-0.5973570942878723,0.257543683052063,0.3398134112358093,0.0939388871192932,0.0,0.0,0.1382299661636352,24.81407928466797,25.0,0.7296121120452881,-4222.56591796875,37.32262420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942568406462669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143949031829834,0.114399142563343,-4.233020717947511e-06,0.0,9.56587100517936e-05,0.0,0.0,4.446291446685791,0.0,0.0,0.0,0.2719576060771942,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210725758224725,-894.988037109375,304.14923095703125,0.5977290272712708,0.0622870996594429,0.0568099692463874,293.1410522460937,297.1499938964844,293.1499938964844,0.0252399370074272,-1029.337890625,304.1487731933594,0.6168088316917419,0.0681481957435607,0.0653401687741279,293.14764404296875,297.1499938964844,293.1499938964844,0.0297866016626358,-823.6344604492188,304.1493225097656,0.6326327919960022,0.0738527476787567,0.0522803626954555,293.1402893066406,297.1499938964844,293.1499938964844,0.0512544736266136,-1487.8526611328125,304.148681640625,0.6980611085891724,0.0988974198698997,0.0944464057683944,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602320671081543,1.0,1.0,0.979287087917328,1.0,-0.5973570942878723,0.257543683052063,0.3398134112358093,0.0939388871192932,0.0,0.0,0.1382299661636352,24.81407928466797,25.0,0.7296121120452881,-4222.56591796875,37.32262420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942568406462669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143949031829834,0.114399142563343,-4.233020717947511e-06,0.0,9.56587100517936e-05,0.0,0.0,4.446291446685791,0.0,0.0,0.0,0.2719576060771942,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212429631501436,-898.55810546875,304.1492004394531,0.5987702012062073,0.0625438243150711,0.0570386573672294,293.1402282714844,297.1499938964844,293.1499938964844,0.025530494749546,-1035.046875,304.1487121582031,0.6180629134178162,0.0685389265418052,0.0657052174210548,293.1469116210937,297.1499938964844,293.1499938964844,0.0299483034759759,-825.8388671875,304.1492614746094,0.6332979202270508,0.0740608051419258,0.0524222701787948,293.1398010253906,297.1499938964844,293.1499938964844,0.0515437722206115,-1492.91748046875,304.1486511230469,0.6990707516670227,0.0992441549897193,0.0947714745998382,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603287309408188,1.0,1.0,0.979004442691803,1.0,-0.598624050617218,0.2579617500305176,0.3406623303890228,0.0944873243570327,0.0,0.0,0.1386377662420272,24.802181243896484,25.0,0.6505480408668518,-4227.83544921875,37.44110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944191515445709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145834028720855,0.1145876348018646,-4.233350409776904e-06,0.0,9.58234304562211e-05,0.0,0.0,4.454126358032227,0.0,0.0,0.0,0.2719878852367401,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212429631501436,-898.55810546875,304.1492004394531,0.5987702012062073,0.0625438243150711,0.0570386573672294,293.1402282714844,297.1499938964844,293.1499938964844,0.025530494749546,-1035.046875,304.1487121582031,0.6180629134178162,0.0685389265418052,0.0657052174210548,293.1469116210937,297.1499938964844,293.1499938964844,0.0299483034759759,-825.8388671875,304.1492614746094,0.6332979202270508,0.0740608051419258,0.0524222701787948,293.1398010253906,297.1499938964844,293.1499938964844,0.0515437722206115,-1492.91748046875,304.1486511230469,0.6990707516670227,0.0992441549897193,0.0947714745998382,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603287309408188,1.0,1.0,0.979004442691803,1.0,-0.598624050617218,0.2579617500305176,0.3406623303890228,0.0944873243570327,0.0,0.0,0.1386377662420272,24.802181243896484,25.0,0.6505480408668518,-4227.83544921875,37.44110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944191515445709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145834028720855,0.1145876348018646,-4.233350409776904e-06,0.0,9.58234304562211e-05,0.0,0.0,4.454126358032227,0.0,0.0,0.0,0.2719878852367401,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213297922164201,-900.3700561523438,304.1492004394531,0.5992942452430725,0.0626738891005516,0.0571545846760273,293.13983154296875,297.1499938964844,293.1499938964844,0.0256810989230871,-1037.9920654296875,304.148681640625,0.6187004446983337,0.0687400624155998,0.0658933594822883,293.14654541015625,297.1499938964844,293.1499938964844,0.0300355870276689,-827.00830078125,304.1492614746094,0.6336461305618286,0.074170708656311,0.0524974204599857,293.1395568847656,297.1499938964844,293.1499938964844,0.0516910813748836,-1495.4986572265625,304.14862060546875,0.6995818018913269,0.0994204804301261,0.0949368998408317,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484962463378906,0.050000000745058,0.2288941890001297,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603792905807495,1.0,1.0,0.9788631200790404,1.0,-0.5992746949195862,0.2581771612167358,0.3410975337028503,0.0947673693299293,0.0,0.0,0.1388213634490966,24.79649543762207,25.0,0.5959212779998779,-4230.365234375,37.50249099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944953262805938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146681681275367,0.1146724000573158,-4.233498202665942e-06,0.0,9.59007375058718e-05,0.0,0.0,4.4576497077941895,0.0,0.0,0.0,0.2720015048980713,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214176010340452,-902.1975708007812,304.149169921875,0.5998198986053467,0.0628049150109291,0.0572714023292064,293.13946533203125,297.1499938964844,293.1499938964844,0.0258348695933818,-1040.98974609375,304.14862060546875,0.6193434000015259,0.0689445212483406,0.0660847127437591,293.1462097167969,297.1499938964844,293.1499938964844,0.030125968158245,-828.2178955078125,304.14923095703125,0.6340034604072571,0.0742840468883514,0.0525750145316123,293.13934326171875,297.1499938964844,293.1499938964844,0.0518399365246295,-1498.1085205078125,304.1485900878906,0.7000963091850281,0.099598541855812,0.0951039791107177,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658049583435,0.050000000745058,0.2288917154073715,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604311764240265,1.0,1.0,0.9787240028381348,1.0,-0.5999352335929871,0.2583960890769958,0.3415391147136688,0.0950509384274482,0.0,0.0,0.1389947980642318,24.79097366333008,25.0,0.535995602607727,-4232.84033203125,37.56513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945680886507034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147480532526969,0.114752285182476,-4.233636900607962e-06,0.0,9.597458847565576e-05,0.0,0.0,4.460970401763916,0.0,0.0,0.0,0.272014319896698,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215959548950195,-905.894287109375,304.1491394042969,0.6008747220039368,0.0630695298314094,0.057507436722517,293.13873291015625,297.1499938964844,293.1499938964844,0.0261512100696563,-1047.126953125,304.1485595703125,0.6206433176994324,0.0693623572587966,0.0664761438965797,293.1455078125,297.1499938964844,293.1499938964844,0.0303151924163103,-830.7467041015625,304.149169921875,0.6347429156303406,0.0745200961828231,0.0527369268238544,293.1388854980469,297.1499938964844,293.1499938964844,0.0521418415009975,-1503.4063720703125,304.1485595703125,0.701134204864502,0.0999592840671539,0.0954426750540733,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605386137962341,1.0,1.0,0.9784457683563232,1.0,-0.601283073425293,0.2588436007499695,0.3424395024776459,0.0956282392144203,0.0,0.0,0.1393172591924667,24.780414581298828,25.0,0.4200553596019745,-4237.6591796875,37.69394302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947032868862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114896148443222,0.1149003803730011,-4.23389246861916e-06,0.0,9.611179848434404e-05,0.0,0.0,4.467124938964844,0.0,0.0,0.0,0.272038072347641,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215959548950195,-905.894287109375,304.1491394042969,0.6008747220039368,0.0630695298314094,0.057507436722517,293.13873291015625,297.1499938964844,293.1499938964844,0.0261512100696563,-1047.126953125,304.1485595703125,0.6206433176994324,0.0693623572587966,0.0664761438965797,293.1455078125,297.1499938964844,293.1499938964844,0.0303151924163103,-830.7467041015625,304.149169921875,0.6347429156303406,0.0745200961828231,0.0527369268238544,293.1388854980469,297.1499938964844,293.1499938964844,0.0521418415009975,-1503.4063720703125,304.1485595703125,0.701134204864502,0.0999592840671539,0.0954426750540733,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605386137962341,1.0,1.0,0.9784457683563232,1.0,-0.601283073425293,0.2588436007499695,0.3424395024776459,0.0956282392144203,0.0,0.0,0.1393172591924667,24.780414581298828,25.0,0.4200553596019745,-4237.6591796875,37.69394302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947032868862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114896148443222,0.1149003803730011,-4.23389246861916e-06,0.0,9.611179848434404e-05,0.0,0.0,4.467124938964844,0.0,0.0,0.0,0.272038072347641,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217777118086814,-909.6406860351562,304.1491394042969,0.6019325256347656,0.0633371919393539,0.0577463246881961,293.1380310058594,297.1499938964844,293.1499938964844,0.0264786388725042,-1053.437255859375,304.14849853515625,0.6219590902328491,0.0697908997535705,0.0668780803680419,293.1448669433594,297.1499938964844,293.1499938964844,0.0305148810148239,-833.4098510742188,304.14910888671875,0.6355128288269043,0.0747676193714141,0.0529070980846881,293.1384582519531,297.1499938964844,293.1499938964844,0.0524487793445587,-1508.7991943359375,304.1485290527344,0.7021822333335876,0.1003256812691688,0.09578687697649,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606507003307342,1.0,1.0,0.9781674742698668,1.0,-0.6026636362075806,0.2593024969100952,0.3433611094951629,0.0962184816598892,0.0,0.0,0.1396130472421646,24.7705135345459,25.0,0.3191252648830414,-4242.333984375,37.82714080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948247238993644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150315776467323,0.1150358170270919,-4.2341239350207616e-06,0.0,9.623504593037067e-05,0.0,0.0,4.472752571105957,0.0,0.0,0.0,0.2720597386360168,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217777118086814,-909.6406860351562,304.1491394042969,0.6019325256347656,0.0633371919393539,0.0577463246881961,293.1380310058594,297.1499938964844,293.1499938964844,0.0264786388725042,-1053.437255859375,304.14849853515625,0.6219590902328491,0.0697908997535705,0.0668780803680419,293.1448669433594,297.1499938964844,293.1499938964844,0.0305148810148239,-833.4098510742188,304.14910888671875,0.6355128288269043,0.0747676193714141,0.0529070980846881,293.1384582519531,297.1499938964844,293.1499938964844,0.0524487793445587,-1508.7991943359375,304.1485290527344,0.7021822333335876,0.1003256812691688,0.09578687697649,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606507003307342,1.0,1.0,0.9781674742698668,1.0,-0.6026636362075806,0.2593024969100952,0.3433611094951629,0.0962184816598892,0.0,0.0,0.1396130472421646,24.7705135345459,25.0,0.3191252648830414,-4242.333984375,37.82714080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948247238993644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150315776467323,0.1150358170270919,-4.2341239350207616e-06,0.0,9.623504593037067e-05,0.0,0.0,4.472752571105957,0.0,0.0,0.0,0.2720597386360168,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.021962720900774,-913.4329833984376,304.14910888671875,0.6029917001724243,0.0636076256632804,0.0579878315329551,293.1373596191406,297.1499938964844,293.1499938964844,0.026833638548851,-1059.8963623046875,304.1484069824219,0.6232893466949463,0.0702292919158935,0.0672897398471832,293.14422607421875,297.1499938964844,293.1499938964844,0.0307246372103691,-836.201171875,304.1490478515625,0.6363112926483154,0.0750260055065155,0.0530851297080516,293.1380920410156,297.1499938964844,293.1499938964844,0.0527605377137661,-1514.283203125,304.14849853515625,0.7032390236854553,0.1006974875926971,0.0961363688111305,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607673615217209,1.0,1.0,0.9778925776481628,1.0,-0.6040747761726379,0.2597719728946686,0.3443028330802917,0.0968211591243743,0.0,0.0,0.1398886889219284,24.761341094970703,25.0,0.2219751179218292,-4246.89111328125,37.96462631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949321016669273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151570677757263,0.1151612997055053,-4.2343363020336255e-06,0.0,9.634401794755831e-05,0.0,0.0,4.477965354919434,0.0,0.0,0.0,0.2720797955989837,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.021962720900774,-913.4329833984376,304.14910888671875,0.6029917001724243,0.0636076256632804,0.0579878315329551,293.1373596191406,297.1499938964844,293.1499938964844,0.026833638548851,-1059.8963623046875,304.1484069824219,0.6232893466949463,0.0702292919158935,0.0672897398471832,293.14422607421875,297.1499938964844,293.1499938964844,0.0307246372103691,-836.201171875,304.1490478515625,0.6363112926483154,0.0750260055065155,0.0530851297080516,293.1380920410156,297.1499938964844,293.1499938964844,0.0527605377137661,-1514.283203125,304.14849853515625,0.7032390236854553,0.1006974875926971,0.0961363688111305,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607673615217209,1.0,1.0,0.9778925776481628,1.0,-0.6040747761726379,0.2597719728946686,0.3443028330802917,0.0968211591243743,0.0,0.0,0.1398886889219284,24.761341094970703,25.0,0.2219751179218292,-4246.89111328125,37.96462631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949321016669273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151570677757263,0.1151612997055053,-4.2343363020336255e-06,0.0,9.634401794755831e-05,0.0,0.0,4.477965354919434,0.0,0.0,0.0,0.2720797955989837,4.0,0.0,1.0
