time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221506506204605,-917.2638549804688,304.14910888671875,0.6040499806404114,0.0638803243637085,0.0582314766943454,293.1367492675781,297.1499938964844,293.1499938964844,0.0271518249064683,-1066.519775390625,304.1484069824219,0.6246296167373657,0.0706755071878433,0.0677092522382736,293.1436462402344,297.1499938964844,293.1499938964844,0.0309430547058582,-839.1011962890625,304.1490173339844,0.6371335387229919,0.0752934589982032,0.0532697774469852,293.1377258300781,297.1499938964844,293.1499938964844,0.0530764535069465,-1519.8475341796875,304.1484680175781,0.7043023109436035,0.1010739728808403,0.0964904353022575,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101145744324,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608881503343582,1.0,1.0,0.9776177406311036,1.0,-0.605511486530304,0.2602498829364776,0.3452616333961487,0.0974353030323982,0.0,0.0,0.1401542574167251,24.752899169921875,25.0,0.128753587603569,-4251.373046875,38.10589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950272753834724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152770891785621,0.1152813211083412,-4.234536390868016e-06,0.0,9.64406062848866e-05,0.0,0.0,4.482948780059815,0.0,0.0,0.0,0.2720988988876343,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221506506204605,-917.2638549804688,304.14910888671875,0.6040499806404114,0.0638803243637085,0.0582314766943454,293.1367492675781,297.1499938964844,293.1499938964844,0.0271518249064683,-1066.519775390625,304.1484069824219,0.6246296167373657,0.0706755071878433,0.0677092522382736,293.1436462402344,297.1499938964844,293.1499938964844,0.0309430547058582,-839.1011962890625,304.1490173339844,0.6371335387229919,0.0752934589982032,0.0532697774469852,293.1377258300781,297.1499938964844,293.1499938964844,0.0530764535069465,-1519.8475341796875,304.1484680175781,0.7043023109436035,0.1010739728808403,0.0964904353022575,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101145744324,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608881503343582,1.0,1.0,0.9776177406311036,1.0,-0.605511486530304,0.2602498829364776,0.3452616333961487,0.0974353030323982,0.0,0.0,0.1401542574167251,24.752899169921875,25.0,0.128753587603569,-4251.373046875,38.10589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950272753834724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152770891785621,0.1152813211083412,-4.234536390868016e-06,0.0,9.64406062848866e-05,0.0,0.0,4.482948780059815,0.0,0.0,0.0,0.2720988988876343,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222456250339746,-919.1917724609376,304.1490783691406,0.6045781970024109,0.0640173777937889,0.0583539865911006,293.1364440917969,297.1499938964844,293.1499938964844,0.0272923558950424,-1069.8428955078125,304.1484375,0.6253023147583008,0.0709009543061256,0.0679214149713516,293.1433410644531,297.1499938964844,293.1499938964844,0.0310551263391971,-840.586669921875,304.14898681640625,0.6375522613525391,0.075430080294609,0.0533642470836639,293.1375427246094,297.1499938964844,293.1499938964844,0.0532358065247535,-1522.6568603515625,304.1484680175781,0.7048357725143433,0.1012637764215469,0.0966690182685852,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491759777069092,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609499752521515,1.0,1.0,0.9774802923202516,1.0,-0.6062380075454712,0.2604914009571075,0.345746636390686,0.0977464020252227,0.0,0.0,0.1402858346700668,24.74896049499512,25.0,0.084528848528862,-4253.59765625,38.17782211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950709134340286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153362318873405,0.1153404712677002,-4.234633706801105e-06,0.0,9.648489503888412e-05,0.0,0.0,4.485403537750244,0.0,0.0,0.0,0.2721082866191864,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223412457853555,-921.12744140625,304.1490783691406,0.605105459690094,0.0641548708081245,0.0584769062697887,293.1361694335937,297.1499938964844,293.1499938964844,0.0274294670671224,-1073.211181640625,304.1484680175781,0.6259762048721313,0.0711277574300766,0.0681349411606788,293.14306640625,297.1499938964844,293.1499938964844,0.0311689469963312,-842.0935668945312,304.1489562988281,0.6379753947257996,0.0755684524774551,0.0534600056707859,293.13739013671875,297.1499938964844,293.1499938964844,0.0533960461616516,-1525.4837646484375,304.1484375,0.7053701877593994,0.1014546081423759,0.0968485847115516,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.14801025390625,1.0,0.1610127240419387,1.0,1.0,0.9773447513580322,1.0,-0.6069694757461548,0.2607343792915344,0.3462350964546203,0.0980600491166114,0.0,0.0,0.1404180228710174,24.745227813720703,25.0,0.0416547544300556,-4255.8173828125,38.25057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951122343540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153954342007637,0.1153996661305427,-4.234730567986844e-06,0.0,9.652682638261469e-05,0.0,0.0,4.487859725952148,0.0,0.0,0.0,0.2721176743507385,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225342437624931,-925.0179443359376,304.1490783691406,0.6061564087867737,0.0644308850169181,0.058723758906126,293.1356506347656,297.1499938964844,293.1499938964844,0.0276998747140169,-1079.9996337890625,304.1485290527344,0.6273253560066223,0.0715842917561531,0.0685651302337646,293.142578125,297.1499938964844,293.1499938964844,0.0314008891582489,-845.158935546875,304.14892578125,0.6388319134712219,0.0758491829037666,0.053654596209526,293.1370544433594,297.1499938964844,293.1499938964844,0.0537188649177551,-1531.184326171875,304.1484375,0.706440806388855,0.1018389016389846,0.0972103476524353,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611407399177551,1.0,1.0,0.9770737290382384,1.0,-0.6084442734718323,0.261223554611206,0.3472207188606262,0.0986944958567619,0.0,0.0,0.1406884044408798,24.73836135864257,25.0,-0.0393706075847148,-4260.263671875,38.398250579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951896384358406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155159398913383,0.1155201718211174,-4.234925199853024e-06,0.0,9.6605384896975e-05,0.0,0.0,4.492858409881592,0.0,0.0,0.0,0.272136777639389,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225342437624931,-925.0179443359376,304.1490783691406,0.6061564087867737,0.0644308850169181,0.058723758906126,293.1356506347656,297.1499938964844,293.1499938964844,0.0276998747140169,-1079.9996337890625,304.1485290527344,0.6273253560066223,0.0715842917561531,0.0685651302337646,293.142578125,297.1499938964844,293.1499938964844,0.0314008891582489,-845.158935546875,304.14892578125,0.6388319134712219,0.0758491829037666,0.053654596209526,293.1370544433594,297.1499938964844,293.1499938964844,0.0537188649177551,-1531.184326171875,304.1484375,0.706440806388855,0.1018389016389846,0.0972103476524353,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611407399177551,1.0,1.0,0.9770737290382384,1.0,-0.6084442734718323,0.261223554611206,0.3472207188606262,0.0986944958567619,0.0,0.0,0.1406884044408798,24.73836135864257,25.0,-0.0393706075847148,-4260.263671875,38.398250579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951896384358406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155159398913383,0.1155201718211174,-4.234925199853024e-06,0.0,9.6605384896975e-05,0.0,0.0,4.492858409881592,0.0,0.0,0.0,0.272136777639389,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.02272929251194,-928.9281616210938,304.1490478515625,0.6072008609771729,0.0647078901529312,0.0589716248214244,293.1351928710937,297.1499938964844,293.1499938964844,0.0279782693833112,-1086.822998046875,304.1485595703125,0.6286729574203491,0.072043128311634,0.0689979568123817,293.14208984375,297.1499938964844,293.1499938964844,0.0316370837390422,-848.2732543945312,304.1488952636719,0.6396974325180054,0.0761334896087646,0.0538520514965057,293.13677978515625,297.1499938964844,293.1499938964844,0.0540442615747451,-1536.93798828125,304.1484069824219,0.7075120806694031,0.1022261530160904,0.0975750535726547,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612716615200042,1.0,1.0,0.9768026471138,1.0,-0.6099305152893066,0.2617152333259582,0.3482152819633484,0.0993375182151794,0.0,0.0,0.1409720331430435,24.732297897338867,25.0,-0.1126904562115669,-4264.7490234375,38.54838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952625796198844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156417280435562,0.1156459599733352,-4.2351257434347644e-06,0.0,9.667941048974173e-05,0.0,0.0,4.498074054718018,0.0,0.0,0.0,0.2721566259860992,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.02272929251194,-928.9281616210938,304.1490478515625,0.6072008609771729,0.0647078901529312,0.0589716248214244,293.1351928710937,297.1499938964844,293.1499938964844,0.0279782693833112,-1086.822998046875,304.1485595703125,0.6286729574203491,0.072043128311634,0.0689979568123817,293.14208984375,297.1499938964844,293.1499938964844,0.0316370837390422,-848.2732543945312,304.1488952636719,0.6396974325180054,0.0761334896087646,0.0538520514965057,293.13677978515625,297.1499938964844,293.1499938964844,0.0540442615747451,-1536.93798828125,304.1484069824219,0.7075120806694031,0.1022261530160904,0.0975750535726547,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612716615200042,1.0,1.0,0.9768026471138,1.0,-0.6099305152893066,0.2617152333259582,0.3482152819633484,0.0993375182151794,0.0,0.0,0.1409720331430435,24.732297897338867,25.0,-0.1126904562115669,-4264.7490234375,38.54838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952625796198844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156417280435562,0.1156459599733352,-4.2351257434347644e-06,0.0,9.667941048974173e-05,0.0,0.0,4.498074054718018,0.0,0.0,0.0,0.2721566259860992,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229261331260204,-932.8525390625,304.1490478515625,0.6082372665405273,0.0649855732917785,0.0592201799154281,293.1347961425781,297.1499938964844,293.1499938964844,0.0282609760761261,-1093.6768798828125,304.1485595703125,0.6300151348114014,0.0725024417042732,0.069431684911251,293.1416931152344,297.1499938964844,293.1499938964844,0.0318758822977542,-851.4146118164062,304.1488647460937,0.6405664682388306,0.0764194503426551,0.0540510080754756,293.1365051269531,297.1499938964844,293.1499938964844,0.0543717853724956,-1542.73681640625,304.1484069824219,0.7085819244384766,0.1026159077882766,0.0979422628879547,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614051014184951,1.0,1.0,0.9765363931655884,1.0,-0.6114236116409302,0.2622073292732239,0.3492162525653839,0.0999880656599998,0.0,0.0,0.1412747651338577,24.7270565032959,25.0,-0.1774845123291015,-4269.31005859375,38.70052719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953338965773582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157755628228187,0.1157798022031784,-4.235337200952927e-06,0.0,9.675178444013e-05,0.0,0.0,4.503622055053711,0.0,0.0,0.0,0.2721777260303497,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229261331260204,-932.8525390625,304.1490478515625,0.6082372665405273,0.0649855732917785,0.0592201799154281,293.1347961425781,297.1499938964844,293.1499938964844,0.0282609760761261,-1093.6768798828125,304.1485595703125,0.6300151348114014,0.0725024417042732,0.069431684911251,293.1416931152344,297.1499938964844,293.1499938964844,0.0318758822977542,-851.4146118164062,304.1488647460937,0.6405664682388306,0.0764194503426551,0.0540510080754756,293.1365051269531,297.1499938964844,293.1499938964844,0.0543717853724956,-1542.73681640625,304.1484069824219,0.7085819244384766,0.1026159077882766,0.0979422628879547,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614051014184951,1.0,1.0,0.9765363931655884,1.0,-0.6114236116409302,0.2622073292732239,0.3492162525653839,0.0999880656599998,0.0,0.0,0.1412747651338577,24.7270565032959,25.0,-0.1774845123291015,-4269.31005859375,38.70052719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953338965773582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157755628228187,0.1157798022031784,-4.235337200952927e-06,0.0,9.675178444013e-05,0.0,0.0,4.503622055053711,0.0,0.0,0.0,0.2721777260303497,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231247097253799,-936.7899169921876,304.1490173339844,0.6092657446861267,0.0652639493346214,0.0594693534076213,293.1344299316406,297.1499938964844,293.1499938964844,0.0285502392798662,-1100.573974609375,304.1485595703125,0.6313504576683044,0.072961501777172,0.0698653012514114,293.14129638671875,297.1499938964844,293.1499938964844,0.0321163274347782,-854.5706176757812,304.1488342285156,0.6414364576339722,0.0767063051462173,0.0542506873607635,293.1362609863281,297.1499938964844,293.1499938964844,0.0547012090682983,-1548.5771484375,304.1483764648437,0.7096418142318726,0.1030080839991569,0.0983117669820785,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615406572818756,1.0,1.0,0.976270079612732,1.0,-0.6129210591316223,0.2626989185810089,0.350222110748291,0.1006457209587097,0.0,0.0,0.1416017711162567,24.72256088256836,25.0,-0.2389799356460571,-4273.98974609375,38.85434722900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954062640666961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159198284149169,0.115924060344696,-4.235563665133668e-06,0.0,9.682522795628756e-05,0.0,0.0,4.509602069854736,0.0,0.0,0.0,0.2722004652023315,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231247097253799,-936.7899169921876,304.1490173339844,0.6092657446861267,0.0652639493346214,0.0594693534076213,293.1344299316406,297.1499938964844,293.1499938964844,0.0285502392798662,-1100.573974609375,304.1485595703125,0.6313504576683044,0.072961501777172,0.0698653012514114,293.14129638671875,297.1499938964844,293.1499938964844,0.0321163274347782,-854.5706176757812,304.1488342285156,0.6414364576339722,0.0767063051462173,0.0542506873607635,293.1362609863281,297.1499938964844,293.1499938964844,0.0547012090682983,-1548.5771484375,304.1483764648437,0.7096418142318726,0.1030080839991569,0.0983117669820785,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615406572818756,1.0,1.0,0.976270079612732,1.0,-0.6129210591316223,0.2626989185810089,0.350222110748291,0.1006457209587097,0.0,0.0,0.1416017711162567,24.72256088256836,25.0,-0.2389799356460571,-4273.98974609375,38.85434722900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954062640666961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159198284149169,0.115924060344696,-4.235563665133668e-06,0.0,9.682522795628756e-05,0.0,0.0,4.509602069854736,0.0,0.0,0.0,0.2722004652023315,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232246927917003,-938.7642822265624,304.1490173339844,0.6097775101661682,0.0654034614562988,0.0595942214131355,293.1342468261719,297.1499938964844,293.1499938964844,0.0288807768374681,-1103.736328125,304.1482238769531,0.632016658782959,0.0731913149356842,0.0700822100043296,293.1411437988281,297.1499938964844,293.1499938964844,0.0322371385991573,-856.1537475585938,304.1488342285156,0.6418720483779907,0.0768500939011573,0.0543507747352123,293.1361389160156,297.1499938964844,293.1499938964844,0.0548666343092918,-1551.5130615234375,304.1483764648437,0.7101672887802124,0.1032050922513008,0.0984973832964897,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497955083847046,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616091132164001,1.0,1.0,0.9761369228363036,1.0,-0.613671600818634,0.262944608926773,0.3507269918918609,0.100977249443531,0.0,0.0,0.1417756378650665,24.72052574157715,25.0,-0.2722934484481811,-4276.38916015625,38.93183898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954435393214225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159964129328727,0.1160006523132324,-4.235683263686951e-06,0.0,9.686306293588132e-05,0.0,0.0,4.512776851654053,0.0,0.0,0.0,0.2722125053405761,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233251731842756,-940.7432250976562,304.1490173339844,0.6102879643440247,0.0655432790517807,0.0597193166613578,293.13409423828125,297.1499938964844,293.1499938964844,0.0293643567711114,-1107.3021240234375,304.147705078125,0.6326834559440613,0.0734217837452888,0.0702996179461479,293.1409912109375,297.1499938964844,293.1499938964844,0.0323583744466304,-857.7408447265625,304.1488342285156,0.6423083543777466,0.0769942179322242,0.0544510595500469,293.13604736328125,297.1499938964844,293.1499938964844,0.0550325885415077,-1554.4603271484375,304.1483764648437,0.7106903195381165,0.1034028232097625,0.098683625459671,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.549854040145874,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616780161857605,1.0,1.0,0.9760048985481262,1.0,-0.6144240498542786,0.2631905376911163,0.3512335121631622,0.1013106107711792,0.0,0.0,0.1419578045606613,24.71859741210937,25.0,-0.3099066913127899,-4278.84130859375,39.00975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954819321632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160765588283538,0.1160807907581329,-4.235807864461094e-06,0.0,9.690202568890528e-05,0.0,0.0,4.516098499298096,0.0,0.0,0.0,0.2722251117229461,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235280115157365,-944.7221069335938,304.1490173339844,0.6113063097000122,0.0658242255449295,0.0599706172943115,293.1338195800781,297.1499938964844,293.1499938964844,0.02973566763103,-1114.1878662109375,304.1478576660156,0.6340152621269226,0.0738822445273399,0.0707345604896545,293.14068603515625,297.1499938964844,293.1499938964844,0.0326026305556297,-860.93359375,304.1488037109375,0.6431845426559448,0.0772839486598968,0.0546525903046131,293.13580322265625,297.1499938964844,293.1499938964844,0.0553666912019252,-1560.400634765625,304.1483459472656,0.7117307782173157,0.1038010343909263,0.0990586355328559,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.549970269203186,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.161817193031311,1.0,1.0,0.9757408499717712,1.0,-0.6159346699714661,0.2636831104755401,0.3522515594959259,0.1019830033183097,0.0,0.0,0.1423560380935669,24.71507835388184,25.0,-0.3886785805225372,-4283.96484375,39.16688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0955640152096748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116251453757286,0.1162556931376457,-4.236078893882223e-06,0.0,9.698532812763004e-05,0.0,0.0,4.523347854614258,0.0,0.0,0.0,0.27225261926651,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235280115157365,-944.7221069335938,304.1490173339844,0.6113063097000122,0.0658242255449295,0.0599706172943115,293.1338195800781,297.1499938964844,293.1499938964844,0.02973566763103,-1114.1878662109375,304.1478576660156,0.6340152621269226,0.0738822445273399,0.0707345604896545,293.14068603515625,297.1499938964844,293.1499938964844,0.0326026305556297,-860.93359375,304.1488037109375,0.6431845426559448,0.0772839486598968,0.0546525903046131,293.13580322265625,297.1499938964844,293.1499938964844,0.0553666912019252,-1560.400634765625,304.1483459472656,0.7117307782173157,0.1038010343909263,0.0990586355328559,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.549970269203186,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.161817193031311,1.0,1.0,0.9757408499717712,1.0,-0.6159346699714661,0.2636831104755401,0.3522515594959259,0.1019830033183097,0.0,0.0,0.1423560380935669,24.71507835388184,25.0,-0.3886785805225372,-4283.96484375,39.16688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0955640152096748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116251453757286,0.1162556931376457,-4.236078893882223e-06,0.0,9.698532812763004e-05,0.0,0.0,4.523347854614258,0.0,0.0,0.0,0.27225261926651,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.023733515292406,-948.7321166992188,304.14898681640625,0.6123166680335999,0.0661071836948394,0.0602236278355121,293.1335754394531,297.1499938964844,293.1499938964844,0.0301082041114568,-1121.0841064453125,304.14794921875,0.6353468894958496,0.0743434503674507,0.0711699202656745,293.1404113769531,297.1499938964844,293.1499938964844,0.0328494422137737,-864.153564453125,304.1488037109375,0.6440672278404236,0.0775759145617485,0.054855603724718,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037815451622,-1566.40283203125,304.1483459472656,0.7127659916877747,0.1042030826210975,0.0994371473789215,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619579195976257,1.0,1.0,0.9754768013954164,1.0,-0.6174538135528564,0.264177143573761,0.353276640176773,0.1026629284024238,0.0,0.0,0.1428019404411316,24.711833953857425,25.0,-0.4701615869998932,-4289.43310546875,39.325679779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956545919179916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164472922682762,0.1164515241980552,-4.236380846123211e-06,0.0,9.707725257612763e-05,0.0,0.0,4.53146505355835,0.0,0.0,0.0,0.2722833752632141,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.023733515292406,-948.7321166992188,304.14898681640625,0.6123166680335999,0.0661071836948394,0.0602236278355121,293.1335754394531,297.1499938964844,293.1499938964844,0.0301082041114568,-1121.0841064453125,304.14794921875,0.6353468894958496,0.0743434503674507,0.0711699202656745,293.1404113769531,297.1499938964844,293.1499938964844,0.0328494422137737,-864.153564453125,304.1488037109375,0.6440672278404236,0.0775759145617485,0.054855603724718,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037815451622,-1566.40283203125,304.1483459472656,0.7127659916877747,0.1042030826210975,0.0994371473789215,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619579195976257,1.0,1.0,0.9754768013954164,1.0,-0.6174538135528564,0.264177143573761,0.353276640176773,0.1026629284024238,0.0,0.0,0.1428019404411316,24.711833953857425,25.0,-0.4701615869998932,-4289.43310546875,39.325679779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956545919179916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164472922682762,0.1164515241980552,-4.236380846123211e-06,0.0,9.707725257612763e-05,0.0,0.0,4.53146505355835,0.0,0.0,0.0,0.2722833752632141,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.023941945284605,-952.7780151367188,304.14898681640625,0.613318920135498,0.0663925185799598,0.0604786537587642,293.1333312988281,297.1499938964844,293.1499938964844,0.030490469187498,-1128.0020751953125,304.1479797363281,0.6366827487945557,0.0748063623905181,0.071606658399105,293.1401672363281,297.1499938964844,293.1499938964844,0.0330990552902221,-867.404052734375,304.1487731933594,0.6449580788612366,0.0778703987598419,0.0550603047013282,293.1354064941406,297.1499938964844,293.1499938964844,0.0560441128909587,-1572.4718017578125,304.1483154296875,0.7137982845306396,0.1046092659235,0.0998194366693496,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026677131653,0.050000000745058,0.2288336604833603,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621001064777374,1.0,1.0,0.9752179980278016,1.0,-0.6189835071563721,0.2646735608577728,0.3543099462985992,0.1033504456281662,0.0,0.0,0.1433010995388031,24.70870590209961,25.0,-0.56048983335495,-4295.3134765625,39.4862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957552418112754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166665703058242,0.1166708096861839,-4.236718268657569e-06,0.0,9.717939974507316e-05,0.0,0.0,4.540555953979492,0.0,0.0,0.0,0.2723177969455719,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.023941945284605,-952.7780151367188,304.14898681640625,0.613318920135498,0.0663925185799598,0.0604786537587642,293.1333312988281,297.1499938964844,293.1499938964844,0.030490469187498,-1128.0020751953125,304.1479797363281,0.6366827487945557,0.0748063623905181,0.071606658399105,293.1401672363281,297.1499938964844,293.1499938964844,0.0330990552902221,-867.404052734375,304.1487731933594,0.6449580788612366,0.0778703987598419,0.0550603047013282,293.1354064941406,297.1499938964844,293.1499938964844,0.0560441128909587,-1572.4718017578125,304.1483154296875,0.7137982845306396,0.1046092659235,0.0998194366693496,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026677131653,0.050000000745058,0.2288336604833603,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621001064777374,1.0,1.0,0.9752179980278016,1.0,-0.6189835071563721,0.2646735608577728,0.3543099462985992,0.1033504456281662,0.0,0.0,0.1433010995388031,24.70870590209961,25.0,-0.56048983335495,-4295.3134765625,39.4862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957552418112754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166665703058242,0.1166708096861839,-4.236718268657569e-06,0.0,9.717939974507316e-05,0.0,0.0,4.540555953979492,0.0,0.0,0.0,0.2723177969455719,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241538118571043,-956.869384765625,304.1489562988281,0.6143164038658142,0.0666808411478996,0.0607362240552902,293.13311767578125,297.1499938964844,293.1499938964844,0.0308765619993209,-1134.9591064453125,304.14801025390625,0.6380261182785034,0.0752717405557632,0.072045549750328,293.1399230957031,297.1499938964844,293.1499938964844,0.0333519130945205,-870.691162109375,304.1487731933594,0.6458590626716614,0.0781678780913353,0.0552670173346996,293.1351928710937,297.1499938964844,293.1499938964844,0.0563883185386657,-1578.6195068359375,304.1483154296875,0.7148305773735046,0.1050203368067741,0.1002061888575553,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503204464912415,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622437834739685,1.0,1.0,0.974959135055542,1.0,-0.6205266118049622,0.2651736736297607,0.3553529381752014,0.1040461882948875,0.0,0.0,0.1438651382923126,24.705585479736328,25.0,-0.6611436009407043,-4301.71337890625,39.64864730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958683118224144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169144734740257,0.1169187054038047,-4.237098892190261e-06,0.0,9.729414887260646e-05,0.0,0.0,4.550835132598877,0.0,0.0,0.0,0.2723567485809326,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241538118571043,-956.869384765625,304.1489562988281,0.6143164038658142,0.0666808411478996,0.0607362240552902,293.13311767578125,297.1499938964844,293.1499938964844,0.0308765619993209,-1134.9591064453125,304.14801025390625,0.6380261182785034,0.0752717405557632,0.072045549750328,293.1399230957031,297.1499938964844,293.1499938964844,0.0333519130945205,-870.691162109375,304.1487731933594,0.6458590626716614,0.0781678780913353,0.0552670173346996,293.1351928710937,297.1499938964844,293.1499938964844,0.0563883185386657,-1578.6195068359375,304.1483154296875,0.7148305773735046,0.1050203368067741,0.1002061888575553,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503204464912415,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622437834739685,1.0,1.0,0.974959135055542,1.0,-0.6205266118049622,0.2651736736297607,0.3553529381752014,0.1040461882948875,0.0,0.0,0.1438651382923126,24.705585479736328,25.0,-0.6611436009407043,-4301.71337890625,39.64864730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958683118224144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169144734740257,0.1169187054038047,-4.237098892190261e-06,0.0,9.729414887260646e-05,0.0,0.0,4.550835132598877,0.0,0.0,0.0,0.2723567485809326,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242612399160861,-958.9359741210938,304.1489562988281,0.6148169636726379,0.0668263956904411,0.0608661845326423,293.1330261230469,297.1499938964844,293.1499938964844,0.0310712531208992,-1138.4564208984375,304.14801025390625,0.6387039422988892,0.0755055993795394,0.0722660347819328,293.1398010253906,297.1499938964844,293.1499938964844,0.033479731529951,-872.3506469726562,304.1487731933594,0.6463164687156677,0.0783179253339767,0.0553712546825408,293.135009765625,297.1499938964844,293.1499938964844,0.056569043546915,-1581.8525390625,304.1482849121094,0.7153691053390503,0.1052462831139564,0.1004095524549484,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503825545310974,0.050000000745058,0.2288273274898529,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623163670301437,1.0,1.0,0.9748297333717346,1.0,-0.621313750743866,0.2654297947883606,0.3558839857578277,0.1043990030884742,0.0,0.0,0.1441768705844879,24.70360946655273,25.0,-0.7201938033103943,-4305.17626953125,39.731292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959305465221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170515939593315,0.1170558333396911,-4.23730898546637e-06,0.0,9.735731146065518e-05,0.0,0.0,4.556522369384766,0.0,0.0,0.0,0.2723782658576965,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243696942925453,-961.0172729492188,304.1489562988281,0.6153314709663391,0.0669730082154274,0.060996901243925,293.1329345703125,297.1499938964844,293.1499938964844,0.0312670543789863,-1141.9669189453125,304.14801025390625,0.6393985748291016,0.0757403373718261,0.0724871605634689,293.13970947265625,297.1499938964844,293.1499938964844,0.0336084812879562,-874.0210571289062,304.14874267578125,0.6467914581298828,0.0784689337015152,0.0554760172963142,293.1343688964844,297.1499938964844,293.1499938964844,0.0567937642335891,-1585.8829345703125,304.148193359375,0.7160388231277466,0.1055621579289436,0.1006639078259468,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504605770111084,0.050000000745058,0.2288246005773544,291.1454467773437,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.14532470703125,1.0,0.16239033639431,1.0,1.0,0.9747008681297302,1.0,-0.622163712978363,0.2657129168510437,0.3564507663249969,0.1047645732760429,0.0,0.0,0.1445113122463226,24.699228286743164,25.0,-0.8504915237426758,-4308.95849609375,39.81829452514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959967523813247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171982288360595,0.1172024682164192,-4.237533175910357e-06,0.0,9.742449765326457e-05,0.0,0.0,4.562604427337647,0.0,0.0,0.0,0.2724013030529022,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245911702513694,-965.2560424804688,304.14892578125,0.6164258122444153,0.067270703613758,0.0612613074481487,293.1327209472656,297.1499938964844,293.1499938964844,0.0316635444760322,-1149.0596923828125,304.14801025390625,0.6408616900444031,0.0762132629752159,0.0729317665100097,293.13946533203125,297.1499938964844,293.1499938964844,0.0338705107569694,-877.4202270507812,304.14874267578125,0.6478187441825867,0.0787748843431472,0.0556875541806221,293.1319580078125,297.1499938964844,293.1499938964844,0.0574560798704624,-1597.8031005859375,304.1476745605469,0.7179930806159973,0.1064435318112373,0.1014168709516525,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876111030579,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625461876392364,1.0,1.0,0.9744431972503662,1.0,-0.6241625547409058,0.2664083540439605,0.3577541708946228,0.1055554449558258,0.0,0.0,0.145299345254898,24.679882049560547,25.0,-1.6369507312774658,-4317.98388671875,40.01386642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0961429551243782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175354942679405,0.1175397336483001,-4.238033852743683e-06,0.0,9.75728762568906e-05,0.0,0.0,4.576581001281738,0.0,0.0,0.0,0.2724540829658508,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245911702513694,-965.2560424804688,304.14892578125,0.6164258122444153,0.067270703613758,0.0612613074481487,293.1327209472656,297.1499938964844,293.1499938964844,0.0316635444760322,-1149.0596923828125,304.14801025390625,0.6408616900444031,0.0762132629752159,0.0729317665100097,293.13946533203125,297.1499938964844,293.1499938964844,0.0338705107569694,-877.4202270507812,304.14874267578125,0.6478187441825867,0.0787748843431472,0.0556875541806221,293.1319580078125,297.1499938964844,293.1499938964844,0.0574560798704624,-1597.8031005859375,304.1476745605469,0.7179930806159973,0.1064435318112373,0.1014168709516525,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876111030579,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625461876392364,1.0,1.0,0.9744431972503662,1.0,-0.6241625547409058,0.2664083540439605,0.3577541708946228,0.1055554449558258,0.0,0.0,0.145299345254898,24.679882049560547,25.0,-1.6369507312774658,-4317.98388671875,40.01386642456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0961429551243782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175354942679405,0.1175397336483001,-4.238033852743683e-06,0.0,9.75728762568906e-05,0.0,0.0,4.576581001281738,0.0,0.0,0.0,0.2724540829658508,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248223561793565,-969.6683349609376,304.1488952636719,0.6175777316093445,0.0675774961709976,0.0615328066051006,293.13250732421875,297.1499938964844,293.1499938964844,0.0320701375603675,-1156.31640625,304.14801025390625,0.6423930525779724,0.0766933262348175,0.0733821094036102,293.1392517089844,297.1499938964844,293.1499938964844,0.0341426096856594,-880.9520874023438,304.1487121582031,0.6489177942276001,0.0790889486670494,0.0559039637446403,293.12896728515625,297.1499938964844,293.1499938964844,0.0583119094371795,-1613.2589111328125,304.14703369140625,0.7204550504684448,0.107508897781372,0.1023885756731033,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.162715345621109,1.0,1.0,0.9741854667663574,1.0,-0.6264430284500122,0.267224907875061,0.3592181205749511,0.1064045801758766,0.0,0.0,0.1463785320520401,24.65340232849121,25.0,-2.640193223953247,-4329.5595703125,40.23317337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.096315823495388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179900616407394,0.117994301021099,-4.238675046508433e-06,0.0,9.77483214228414e-05,0.0,0.0,4.595393180847168,0.0,0.0,0.0,0.2725246548652649,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248223561793565,-969.6683349609376,304.1488952636719,0.6175777316093445,0.0675774961709976,0.0615328066051006,293.13250732421875,297.1499938964844,293.1499938964844,0.0320701375603675,-1156.31640625,304.14801025390625,0.6423930525779724,0.0766933262348175,0.0733821094036102,293.1392517089844,297.1499938964844,293.1499938964844,0.0341426096856594,-880.9520874023438,304.1487121582031,0.6489177942276001,0.0790889486670494,0.0559039637446403,293.12896728515625,297.1499938964844,293.1499938964844,0.0583119094371795,-1613.2589111328125,304.14703369140625,0.7204550504684448,0.107508897781372,0.1023885756731033,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.162715345621109,1.0,1.0,0.9741854667663574,1.0,-0.6264430284500122,0.267224907875061,0.3592181205749511,0.1064045801758766,0.0,0.0,0.1463785320520401,24.65340232849121,25.0,-2.640193223953247,-4329.5595703125,40.23317337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.096315823495388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179900616407394,0.117994301021099,-4.238675046508433e-06,0.0,9.77483214228414e-05,0.0,0.0,4.595393180847168,0.0,0.0,0.0,0.2725246548652649,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250637475401163,-974.2543334960938,304.1488647460937,0.6187571883201599,0.0678948312997818,0.0618135072290897,293.1322937011719,297.1499938964844,293.1499938964844,0.0324868038296699,-1163.7294921875,304.1479797363281,0.6439618468284607,0.0771818608045578,0.0738401934504509,293.13897705078125,297.1499938964844,293.1499938964844,0.034424602985382,-884.6093139648438,304.1486511230469,0.6500557065010071,0.0794122219085693,0.0561266727745533,293.1259155273437,297.1499938964844,293.1499938964844,0.0592547766864299,-1630.3409423828125,304.1464538574219,0.7231045961380005,0.1086629554629325,0.1034596934914588,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628977954387664,1.0,1.0,0.973939061164856,1.0,-0.6288702487945557,0.2681037187576294,0.3607665598392486,0.1072863489389419,0.0,0.0,0.1477852016687393,24.626182556152344,25.0,-3.056040048599243,-4343.869140625,40.4686164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965263023972511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185973808169364,0.1186016201972961,-4.239543613948626e-06,0.0,9.796192171052098e-05,0.0,0.0,4.620555400848389,0.0,0.0,0.0,0.2726189792156219,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250637475401163,-974.2543334960938,304.1488647460937,0.6187571883201599,0.0678948312997818,0.0618135072290897,293.1322937011719,297.1499938964844,293.1499938964844,0.0324868038296699,-1163.7294921875,304.1479797363281,0.6439618468284607,0.0771818608045578,0.0738401934504509,293.13897705078125,297.1499938964844,293.1499938964844,0.034424602985382,-884.6093139648438,304.1486511230469,0.6500557065010071,0.0794122219085693,0.0561266727745533,293.1259155273437,297.1499938964844,293.1499938964844,0.0592547766864299,-1630.3409423828125,304.1464538574219,0.7231045961380005,0.1086629554629325,0.1034596934914588,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628977954387664,1.0,1.0,0.973939061164856,1.0,-0.6288702487945557,0.2681037187576294,0.3607665598392486,0.1072863489389419,0.0,0.0,0.1477852016687393,24.626182556152344,25.0,-3.056040048599243,-4343.869140625,40.4686164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965263023972511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185973808169364,0.1186016201972961,-4.239543613948626e-06,0.0,9.796192171052098e-05,0.0,0.0,4.620555400848389,0.0,0.0,0.0,0.2726189792156219,4.0,0.0,1.0
