time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253142789006233,-978.9842529296876,304.1488342285156,0.6199554800987244,0.0682228431105613,0.0621038749814033,293.1320495605469,297.1499938964844,293.1499938964844,0.032911617308855,-1171.2574462890625,304.14794921875,0.6455579400062561,0.0776784345507621,0.0743061751127243,293.13873291015625,297.1499938964844,293.1499938964844,0.0347139500081539,-888.3533935546875,304.14862060546875,0.6512201428413391,0.0797435119748115,0.056355383247137,293.1229248046875,297.1499938964844,293.1499938964844,0.0602492652833461,-1648.4163818359375,304.14599609375,0.7258517742156982,0.1098784282803535,0.1045937463641166,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515503883361816,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630931794643402,1.0,1.0,0.9736925959587096,1.0,-0.6314013004302979,0.26902636885643,0.3623749613761902,0.1081928163766861,0.0,0.0,0.1494737267494201,24.600067138671875,25.0,-2.8760056495666504,-4360.6005859375,40.71767044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967861786484718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193461641669273,0.1193504035472869,-4.240659109200351e-06,0.0,9.822566789807752e-05,0.0,0.0,4.651652812957764,0.0,0.0,0.0,0.2727361023426056,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253142789006233,-978.9842529296876,304.1488342285156,0.6199554800987244,0.0682228431105613,0.0621038749814033,293.1320495605469,297.1499938964844,293.1499938964844,0.032911617308855,-1171.2574462890625,304.14794921875,0.6455579400062561,0.0776784345507621,0.0743061751127243,293.13873291015625,297.1499938964844,293.1499938964844,0.0347139500081539,-888.3533935546875,304.14862060546875,0.6512201428413391,0.0797435119748115,0.056355383247137,293.1229248046875,297.1499938964844,293.1499938964844,0.0602492652833461,-1648.4163818359375,304.14599609375,0.7258517742156982,0.1098784282803535,0.1045937463641166,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515503883361816,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630931794643402,1.0,1.0,0.9736925959587096,1.0,-0.6314013004302979,0.26902636885643,0.3623749613761902,0.1081928163766861,0.0,0.0,0.1494737267494201,24.600067138671875,25.0,-2.8760056495666504,-4360.6005859375,40.71767044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967861786484718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193461641669273,0.1193504035472869,-4.240659109200351e-06,0.0,9.822566789807752e-05,0.0,0.0,4.651652812957764,0.0,0.0,0.0,0.2727361023426056,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254426691681146,-981.3958129882812,304.1488037109375,0.620560348033905,0.0683906748890876,0.0622525662183761,293.1319274902344,297.1499938964844,293.1499938964844,0.0331263095140457,-1175.0501708984375,304.1479187011719,0.6463636159896851,0.0779291242361068,0.0745416209101677,293.1386108398437,297.1499938964844,293.1499938964844,0.0348603129386901,-890.243408203125,304.14862060546875,0.6518086194992065,0.0799112245440483,0.0564713738858699,293.1214904785156,297.1499938964844,293.1499938964844,0.0607613436877727,-1657.7474365234375,304.1457824707031,0.7272530794143677,0.1105057522654533,0.1051799803972244,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516951680183411,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631954461336136,1.0,1.0,0.9735693335533142,1.0,-0.6326990723609924,0.269501268863678,0.3631978332996368,0.1086540296673774,0.0,0.0,0.1504038274288177,24.587608337402344,25.0,-2.667764186859131,-4369.72705078125,40.84682083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,304.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969375297427177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197650507092475,0.1197692900896072,-4.241299393470399e-06,0.0,9.837927063927054e-05,0.0,0.0,4.669080257415772,0.0,0.0,0.0,0.2728019952774048,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255729835480451,-983.8350830078124,304.1487731933594,0.6211686134338379,0.0685608685016632,0.0624034069478511,293.1318054199219,297.1499938964844,293.1499938964844,0.0333423651754856,-1178.8592529296875,304.1479187011719,0.6471741199493408,0.0781816020607948,0.0747785717248916,293.13848876953125,297.1499938964844,293.1499938964844,0.0350076146423816,-892.1431274414062,304.1485900878906,0.6524008512496948,0.0800805762410163,0.0565883293747901,293.1200561523437,297.1499938964844,293.1499938964844,0.0612819008529186,-1667.2503662109375,304.1455993652344,0.7286709547042847,0.1111448928713798,0.1057775914669036,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518391132354736,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633005440235138,1.0,1.0,0.9734510779380798,1.0,-0.6340160965919495,0.2699841260910034,0.364031970500946,0.1091200336813926,0.0,0.0,0.1513804495334625,24.575532913208008,25.0,-2.432197570800781,-4379.28759765625,40.97881317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971035808324813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202086508274078,0.1202128902077674,-4.2419865167175885e-06,0.0,9.854778909357265e-05,0.0,0.0,4.68755578994751,0.0,0.0,0.0,0.2728720009326935,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258396100252866,-988.8005981445312,304.14874267578125,0.6223980188369751,0.0689085200428962,0.062711700797081,293.1315612792969,297.1499938964844,293.1499938964844,0.0337815359234809,-1186.57958984375,304.1478881835937,0.6488205790519714,0.0786963552236557,0.0752602815628051,293.13818359375,297.1499938964844,293.1499938964844,0.0353088602423667,-896.02099609375,304.1485595703125,0.6536104083061218,0.0804298967123031,0.0568282380700111,293.1173400878906,297.1499938964844,293.1499938964844,0.062348436564207,-1686.776123046875,304.1452941894531,0.7315625548362732,0.1124588549137115,0.1070071831345558,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635193675756454,1.0,1.0,0.9732145071029664,1.0,-0.6367159485816956,0.2709776759147644,0.3657382428646087,0.1100681200623512,0.0,0.0,0.1534611135721206,24.55223274230957,25.0,-1.9932348728179927,-4399.67236328125,41.2519645690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974840223789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211642324924469,0.1211684718728065,-4.243489456712268e-06,0.0,9.89338950603269e-05,0.0,0.0,4.727416515350342,0.0,0.0,0.0,0.2730233371257782,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258396100252866,-988.8005981445312,304.14874267578125,0.6223980188369751,0.0689085200428962,0.062711700797081,293.1315612792969,297.1499938964844,293.1499938964844,0.0337815359234809,-1186.57958984375,304.1478881835937,0.6488205790519714,0.0786963552236557,0.0752602815628051,293.13818359375,297.1499938964844,293.1499938964844,0.0353088602423667,-896.02099609375,304.1485595703125,0.6536104083061218,0.0804298967123031,0.0568282380700111,293.1173400878906,297.1499938964844,293.1499938964844,0.062348436564207,-1686.776123046875,304.1452941894531,0.7315625548362732,0.1124588549137115,0.1070071831345558,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635193675756454,1.0,1.0,0.9732145071029664,1.0,-0.6367159485816956,0.2709776759147644,0.3657382428646087,0.1100681200623512,0.0,0.0,0.1534611135721206,24.55223274230957,25.0,-1.9932348728179927,-4399.67236328125,41.2519645690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974840223789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211642324924469,0.1211684718728065,-4.243489456712268e-06,0.0,9.89338950603269e-05,0.0,0.0,4.727416515350342,0.0,0.0,0.0,0.2730233371257782,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261142570525407,-993.8828735351562,304.1487121582031,0.6236476898193359,0.0692654550075531,0.0630283132195472,293.1312255859375,297.1499938964844,293.1499938964844,0.0342358388006687,-1194.538818359375,304.1478271484375,0.6505222916603088,0.0792303383350372,0.0757583007216453,293.1378479003906,297.1499938964844,293.1499938964844,0.0356263294816017,-900.0992431640625,304.14849853515625,0.6548795104026794,0.080801136791706,0.0570817738771438,293.11474609375,297.1499938964844,293.1499938964844,0.0634455680847168,-1706.9439697265625,304.1450500488281,0.7345302104949951,0.1138164922595024,0.1082785800099372,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524176955223083,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637491881847381,1.0,1.0,0.9729779362678528,1.0,-0.6395117044448853,0.2720116674900055,0.3675000667572021,0.1110400408506393,0.0,0.0,0.155690997838974,24.52937698364257,25.0,-1.7175401449203491,-4421.67041015625,41.53764724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.097927376627922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222000271081924,0.1222042739391326,-4.245139734848635e-06,0.0,9.9383840279188e-05,0.0,0.0,4.770702838897705,0.0,0.0,0.0,0.2731880247592926,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261142570525407,-993.8828735351562,304.1487121582031,0.6236476898193359,0.0692654550075531,0.0630283132195472,293.1312255859375,297.1499938964844,293.1499938964844,0.0342358388006687,-1194.538818359375,304.1478271484375,0.6505222916603088,0.0792303383350372,0.0757583007216453,293.1378479003906,297.1499938964844,293.1499938964844,0.0356263294816017,-900.0992431640625,304.14849853515625,0.6548795104026794,0.080801136791706,0.0570817738771438,293.11474609375,297.1499938964844,293.1499938964844,0.0634455680847168,-1706.9439697265625,304.1450500488281,0.7345302104949951,0.1138164922595024,0.1082785800099372,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524176955223083,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637491881847381,1.0,1.0,0.9729779362678528,1.0,-0.6395117044448853,0.2720116674900055,0.3675000667572021,0.1110400408506393,0.0,0.0,0.155690997838974,24.52937698364257,25.0,-1.7175401449203491,-4421.67041015625,41.53764724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.097927376627922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222000271081924,0.1222042739391326,-4.245139734848635e-06,0.0,9.9383840279188e-05,0.0,0.0,4.770702838897705,0.0,0.0,0.0,0.2731880247592926,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263971909880638,-999.08642578125,304.148681640625,0.6249387860298157,0.0696317479014396,0.0633531585335731,293.1308288574219,297.1499938964844,293.1499938964844,0.0347095467150211,-1202.8121337890625,304.14776611328125,0.6523148417472839,0.0797865688800811,0.0762769505381584,293.13739013671875,297.1499938964844,293.1499938964844,0.035964909940958,-904.4407348632812,304.1484375,0.6562457084655762,0.081197403371334,0.0573525689542293,293.1119079589844,297.1499938964844,293.1499938964844,0.0645992159843444,-1728.2476806640625,304.144775390625,0.7376695871353149,0.1152838617563247,0.1096230745315551,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639906764030456,1.0,1.0,0.9727519154548644,1.0,-0.6424494981765747,0.2730553448200226,0.3693941533565521,0.1121595352888107,0.0,0.0,0.1580645740032196,24.504987716674805,25.0,-1.45884370803833,-4445.23974609375,41.83902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984333381056785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12331473082304,0.1233189776539802,-4.246930075169075e-06,0.0,9.989732643589376e-05,0.0,0.0,4.817368507385254,0.0,0.0,0.0,0.2733657956123352,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263971909880638,-999.08642578125,304.148681640625,0.6249387860298157,0.0696317479014396,0.0633531585335731,293.1308288574219,297.1499938964844,293.1499938964844,0.0347095467150211,-1202.8121337890625,304.14776611328125,0.6523148417472839,0.0797865688800811,0.0762769505381584,293.13739013671875,297.1499938964844,293.1499938964844,0.035964909940958,-904.4407348632812,304.1484375,0.6562457084655762,0.081197403371334,0.0573525689542293,293.1119079589844,297.1499938964844,293.1499938964844,0.0645992159843444,-1728.2476806640625,304.144775390625,0.7376695871353149,0.1152838617563247,0.1096230745315551,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639906764030456,1.0,1.0,0.9727519154548644,1.0,-0.6424494981765747,0.2730553448200226,0.3693941533565521,0.1121595352888107,0.0,0.0,0.1580645740032196,24.504987716674805,25.0,-1.45884370803833,-4445.23974609375,41.83902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984333381056785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12331473082304,0.1233189776539802,-4.246930075169075e-06,0.0,9.989732643589376e-05,0.0,0.0,4.817368507385254,0.0,0.0,0.0,0.2733657956123352,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267017744481563,-1004.407958984375,304.1485900878906,0.6263370513916016,0.0700093582272529,0.0636867806315422,293.13037109375,297.1499938964844,293.1499938964844,0.0352020859718322,-1211.386962890625,304.1476745605469,0.6542696356773376,0.0803656876087188,0.0768162384629249,293.13690185546875,297.1499938964844,293.1499938964844,0.0363238453865051,-909.0335083007812,304.1483764648437,0.6577808856964111,0.0816192775964737,0.0576404593884944,293.10772705078125,297.1499938964844,293.1499938964844,0.0659697353839874,-1753.702880859375,304.14422607421875,0.7414676547050476,0.1170929968357086,0.1112354546785354,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.164248913526535,1.0,1.0,0.972525954246521,1.0,-0.6457605957984924,0.2741594910621643,0.3716011047363281,0.1135866045951843,0.0,0.0,0.1605389416217804,24.470094680786133,25.0,-1.1951189041137695,-4470.57177734375,42.17253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989994034171104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244943365454673,0.1244985833764076,-4.248849563737167e-06,0.0,0.0001004718142212,0.0,0.0,4.866855144500732,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267017744481563,-1004.407958984375,304.1485900878906,0.6263370513916016,0.0700093582272529,0.0636867806315422,293.13037109375,297.1499938964844,293.1499938964844,0.0352020859718322,-1211.386962890625,304.1476745605469,0.6542696356773376,0.0803656876087188,0.0768162384629249,293.13690185546875,297.1499938964844,293.1499938964844,0.0363238453865051,-909.0335083007812,304.1483764648437,0.6577808856964111,0.0816192775964737,0.0576404593884944,293.10772705078125,297.1499938964844,293.1499938964844,0.0659697353839874,-1753.702880859375,304.14422607421875,0.7414676547050476,0.1170929968357086,0.1112354546785354,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.164248913526535,1.0,1.0,0.972525954246521,1.0,-0.6457605957984924,0.2741594910621643,0.3716011047363281,0.1135866045951843,0.0,0.0,0.1605389416217804,24.470094680786133,25.0,-1.1951189041137695,-4470.57177734375,42.17253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989994034171104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244943365454673,0.1244985833764076,-4.248849563737167e-06,0.0,0.0001004718142212,0.0,0.0,4.866855144500732,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268564037978649,-1007.1367797851562,304.1485900878906,0.6270914673805237,0.0702039152383804,0.0638579428195953,293.1300964355469,297.1499938964844,293.1499938964844,0.0354563668370246,-1215.8052978515625,304.14764404296875,0.6553233861923218,0.0806647166609764,0.0770941525697708,293.1366271972656,297.1499938964844,293.1499938964844,0.0365120097994804,-911.4385375976562,304.1483154296875,0.6586275696754456,0.0818408206105232,0.057791281491518,293.1050109863281,297.1499938964844,293.1499938964844,0.066776119172573,-1768.7532958984375,304.143798828125,0.7437307238578796,0.1181641817092895,0.1121901273727417,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.553410530090332,0.050000000745058,0.2287231385707855,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643866598606109,1.0,1.0,0.9724129438400269,1.0,-0.6476157903671265,0.2747618854045868,0.3728538751602173,0.1144238114356994,0.0,0.0,0.161816731095314,24.446889877319336,25.0,-1.259990096092224,-4484.025390625,42.35623550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.0993039235472679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251058876514434,0.1251101344823837,-4.249849553161766e-06,0.0,0.0001007808605208,0.0,0.0,4.892547130584717,0.0,0.0,0.0,0.2736527323722839,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269976016134023,-1009.934814453125,304.1485900878906,0.6278877854347229,0.0704032778739929,0.0640328750014305,293.1298217773437,297.1499938964844,293.1499938964844,0.0357170440256595,-1220.33056640625,304.1476135253906,0.6564328670501709,0.080970861017704,0.0773782655596733,293.1363220214844,297.1499938964844,293.1499938964844,0.0367071256041526,-913.9317016601562,304.1482849121094,0.6595320105552673,0.0820703208446502,0.0579472556710243,293.1018371582031,297.1499938964844,293.1499938964844,0.067673772573471,-1785.5675048828125,304.143310546875,0.7462682127952576,0.1193561777472496,0.1132565811276435,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537044405937195,0.050000000745058,0.2287132143974304,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645315736532211,1.0,1.0,0.9723044037818908,1.0,-0.6496217846870422,0.2754065096378326,0.3742152750492096,0.1153449341654777,0.0,0.0,0.163138061761856,24.419628143310547,25.0,-1.4762940406799316,-4498.15625,42.55317306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.0996226295828819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257381439208984,0.1257423907518386,-4.250879555911524e-06,0.0,0.0001011042986647,0.0,0.0,4.919126987457275,0.0,0.0,0.0,0.2737542688846588,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.027260560542345,-1015.7913818359376,304.14862060546875,0.629614531993866,0.0708193257451057,0.0643966943025589,293.12921142578125,297.1499938964844,293.1499938964844,0.036260325461626,-1229.750732421875,304.1474914550781,0.6588272452354431,0.0816067904233932,0.0779674127697944,293.1356201171875,297.1499938964844,293.1499938964844,0.0371211282908916,-919.22021484375,304.1481628417969,0.6615224480628967,0.0825556814670562,0.0582765080034732,293.09423828125,297.1499938964844,293.1499938964844,0.069752924144268,-1824.74169921875,304.1420593261719,0.752207338809967,0.1221135258674621,0.1157393753528595,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543984770774841,0.050000000745058,0.2286899089813232,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648469120264053,1.0,1.0,0.9720872044563292,1.0,-0.6541122794151306,0.2768369317054748,0.3772753179073334,0.1174386739730835,0.0,0.0,0.1659655719995498,24.353485107421875,25.0,-2.1694016456604004,-4528.97607421875,42.99086380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003035753965377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270932853221893,0.1270975470542907,-4.253066890669288e-06,0.0,0.0001017953763948,0.0,0.0,4.976150035858154,0.0,0.0,0.0,0.2739717662334442,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.027260560542345,-1015.7913818359376,304.14862060546875,0.629614531993866,0.0708193257451057,0.0643966943025589,293.12921142578125,297.1499938964844,293.1499938964844,0.036260325461626,-1229.750732421875,304.1474914550781,0.6588272452354431,0.0816067904233932,0.0779674127697944,293.1356201171875,297.1499938964844,293.1499938964844,0.0371211282908916,-919.22021484375,304.1481628417969,0.6615224480628967,0.0825556814670562,0.0582765080034732,293.09423828125,297.1499938964844,293.1499938964844,0.069752924144268,-1824.74169921875,304.1420593261719,0.752207338809967,0.1221135258674621,0.1157393753528595,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543984770774841,0.050000000745058,0.2286899089813232,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648469120264053,1.0,1.0,0.9720872044563292,1.0,-0.6541122794151306,0.2768369317054748,0.3772753179073334,0.1174386739730835,0.0,0.0,0.1659655719995498,24.353485107421875,25.0,-2.1694016456604004,-4528.97607421875,42.99086380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003035753965377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270932853221893,0.1270975470542907,-4.253066890669288e-06,0.0,0.0001017953763948,0.0,0.0,4.976150035858154,0.0,0.0,0.0,0.2739717662334442,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275212079286575,-1022.0357666015624,304.1486511230469,0.6315258741378784,0.0712616592645645,0.0647822842001915,293.1285095214844,297.1499938964844,293.1499938964844,0.0368348285555839,-1239.6968994140625,304.1473693847656,0.6614579558372498,0.0822763293981552,0.0785866752266883,293.1348571777344,297.1499938964844,293.1499938964844,0.0375689007341861,-924.9371337890624,304.14801025390625,0.6637568473815918,0.0830782875418663,0.0586305372416973,293.0851745605469,297.1499938964844,293.1499938964844,0.0722033232450485,-1871.28955078125,304.140625,0.7593045234680176,0.1253645867109298,0.1186867877840995,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552270412445068,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652010232210159,1.0,1.0,0.9718700647354126,1.0,-0.6592472195625305,0.2784653604030609,0.3807818293571472,0.1198561713099479,0.0,0.0,0.1690957248210907,24.273550033569336,25.0,-2.891524076461792,-4563.77734375,43.490814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010450571775436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286045610904693,0.1286088079214096,-4.255490694049513e-06,0.0,0.0001025478850351,0.0,0.0,5.039848327636719,0.0,0.0,0.0,0.2742144763469696,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275212079286575,-1022.0357666015624,304.1486511230469,0.6315258741378784,0.0712616592645645,0.0647822842001915,293.1285095214844,297.1499938964844,293.1499938964844,0.0368348285555839,-1239.6968994140625,304.1473693847656,0.6614579558372498,0.0822763293981552,0.0785866752266883,293.1348571777344,297.1499938964844,293.1499938964844,0.0375689007341861,-924.9371337890624,304.14801025390625,0.6637568473815918,0.0830782875418663,0.0586305372416973,293.0851745605469,297.1499938964844,293.1499938964844,0.0722033232450485,-1871.28955078125,304.140625,0.7593045234680176,0.1253645867109298,0.1186867877840995,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552270412445068,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652010232210159,1.0,1.0,0.9718700647354126,1.0,-0.6592472195625305,0.2784653604030609,0.3807818293571472,0.1198561713099479,0.0,0.0,0.1690957248210907,24.273550033569336,25.0,-2.891524076461792,-4563.77734375,43.490814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.50787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010450571775436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286045610904693,0.1286088079214096,-4.255490694049513e-06,0.0,0.0001025478850351,0.0,0.0,5.039848327636719,0.0,0.0,0.0,0.2742144763469696,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278003048151731,-1028.7044677734375,304.14862060546875,0.6336292624473572,0.0717338472604751,0.0651932582259178,293.1277160644531,297.1499938964844,293.1499938964844,0.0374426916241645,-1250.2041015625,304.1472473144531,0.6643281579017639,0.0829821452498436,0.0792389661073684,293.13397216796875,297.1499938964844,293.1499938964844,0.0380526445806026,-931.1082763671876,304.1478881835937,0.6662380695343018,0.0836407914757728,0.0590115040540695,293.0747985839844,297.1499938964844,293.1499938964844,0.0750187635421752,-1925.22802734375,304.1390686035156,0.7675632834434509,0.1291057020425796,0.1221000403165817,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816096305847,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656000167131424,1.0,1.0,0.9716728329658508,1.0,-0.6650390625,0.2803076803684234,0.3847313523292541,0.1225781366229057,0.0,0.0,0.1725785434246063,24.18181610107422,25.0,-3.44118595123291,-4603.115234375,44.05835723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018556430935859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303062736988067,0.1303105354309082,-4.258224635123042e-06,0.0,0.0001033705339068,0.0,0.0,5.1117353439331055,0.0,0.0,0.0,0.2744884192943573,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278003048151731,-1028.7044677734375,304.14862060546875,0.6336292624473572,0.0717338472604751,0.0651932582259178,293.1277160644531,297.1499938964844,293.1499938964844,0.0374426916241645,-1250.2041015625,304.1472473144531,0.6643281579017639,0.0829821452498436,0.0792389661073684,293.13397216796875,297.1499938964844,293.1499938964844,0.0380526445806026,-931.1082763671876,304.1478881835937,0.6662380695343018,0.0836407914757728,0.0590115040540695,293.0747985839844,297.1499938964844,293.1499938964844,0.0750187635421752,-1925.22802734375,304.1390686035156,0.7675632834434509,0.1291057020425796,0.1221000403165817,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561816096305847,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656000167131424,1.0,1.0,0.9716728329658508,1.0,-0.6650390625,0.2803076803684234,0.3847313523292541,0.1225781366229057,0.0,0.0,0.1725785434246063,24.18181610107422,25.0,-3.44118595123291,-4603.115234375,44.05835723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018556430935859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303062736988067,0.1303105354309082,-4.258224635123042e-06,0.0,0.0001033705339068,0.0,0.0,5.1117353439331055,0.0,0.0,0.0,0.2744884192943573,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281053520739078,-1035.8309326171875,304.1485900878906,0.6359241008758545,0.0722377821803093,0.0656317472457885,293.1268310546875,297.1499938964844,293.1499938964844,0.0380844809114933,-1261.280029296875,304.1470947265625,0.6674304604530334,0.0837253183126449,0.0799257159233093,293.13299560546875,297.1499938964844,293.1499938964844,0.0385728105902671,-937.7371215820312,304.147705078125,0.6689580082893372,0.0842440351843833,0.0594203434884548,293.0634460449219,297.1499938964844,293.1499938964844,0.0781780183315277,-1986.2615966796875,304.137451171875,0.7769129276275635,0.1333145201206207,0.1259609907865524,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660483330488205,1.0,1.0,0.9714755415916444,1.0,-0.6714719533920288,0.2823718786239624,0.3891001045703888,0.1255726814270019,0.0,0.0,0.1764353066682815,24.08088111877441,25.0,-3.751948118209839,-4647.28955078125,44.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027458682656288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322197616100311,0.1322240233421325,-4.261320100340527e-06,0.0,0.0001042739968397,0.0,0.0,5.192793846130371,0.0,0.0,0.0,0.274797648191452,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281053520739078,-1035.8309326171875,304.1485900878906,0.6359241008758545,0.0722377821803093,0.0656317472457885,293.1268310546875,297.1499938964844,293.1499938964844,0.0380844809114933,-1261.280029296875,304.1470947265625,0.6674304604530334,0.0837253183126449,0.0799257159233093,293.13299560546875,297.1499938964844,293.1499938964844,0.0385728105902671,-937.7371215820312,304.147705078125,0.6689580082893372,0.0842440351843833,0.0594203434884548,293.0634460449219,297.1499938964844,293.1499938964844,0.0781780183315277,-1986.2615966796875,304.137451171875,0.7769129276275635,0.1333145201206207,0.1259609907865524,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660483330488205,1.0,1.0,0.9714755415916444,1.0,-0.6714719533920288,0.2823718786239624,0.3891001045703888,0.1255726814270019,0.0,0.0,0.1764353066682815,24.08088111877441,25.0,-3.751948118209839,-4647.28955078125,44.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027458682656288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322197616100311,0.1322240233421325,-4.261320100340527e-06,0.0,0.0001042739968397,0.0,0.0,5.192793846130371,0.0,0.0,0.0,0.274797648191452,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282667633146047,-1039.5628662109375,304.1485290527344,0.6371417045593262,0.0725020319223404,0.0658617690205574,293.1263732910156,297.1499938964844,293.1499938964844,0.0384181328117847,-1267.031494140625,304.1470031738281,0.6690643429756165,0.0841110795736312,0.0802823081612587,293.1324768066406,297.1499938964844,293.1499938964844,0.0388465262949466,-941.222412109375,304.14764404296875,0.6704028844833374,0.0845609977841377,0.059635367244482,293.0574645996094,297.1499938964844,293.1499938964844,0.0798794254660606,-2019.3223876953125,304.1366271972656,0.7819596529006958,0.1355853527784347,0.1280521601438522,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578176379203796,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662921905517578,1.0,1.0,0.971376895904541,1.0,-0.6749215722084045,0.2834897339344024,0.3914318084716797,0.1271588653326034,0.0,0.0,0.1785065531730651,24.02788352966309,25.0,-3.823443174362183,-4671.25537109375,45.04311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.1032248064875602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332606971263885,0.1332649737596511,-4.263016307959333e-06,0.0,0.0001047600526362,0.0,0.0,5.236993789672852,0.0,0.0,0.0,0.2749664485454559,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284359063953161,-1043.390380859375,304.14849853515625,0.6384043097496033,0.0727745071053505,0.066099114716053,293.1258850097656,297.1499938964844,293.1499938964844,0.0387602001428604,-1272.9237060546875,304.1469421386719,0.6707496643066406,0.0845062211155891,0.0806477293372154,293.1319274902344,297.1499938964844,293.1499938964844,0.0391291938722133,-944.819580078125,304.1475524902344,0.6719005703926086,0.0848880335688591,0.0598574243485927,293.0513610839844,297.1499938964844,293.1499938964844,0.0816565230488777,-2053.9755859375,304.1358337402344,0.7872229218482971,0.1379594802856445,0.1302439570426941,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584078431129456,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665496379137039,1.0,1.0,0.9712913036346436,1.0,-0.678519070148468,0.284664899110794,0.3938542008399963,0.128794863820076,0.0,0.0,0.1806727349758148,23.973756790161133,25.0,-3.848057985305786,-4696.4892578125,45.4080696105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1037286594510078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343594789505005,0.1343637406826019,-4.264818016963545e-06,0.0,0.0001052714069373,0.0,0.0,5.2837324142456055,0.0,0.0,0.0,0.2751450836658478,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0296305753290653,-1054.76220703125,304.1469116210937,0.6410555839538574,0.0733448639512062,0.066595584154129,293.1248779296875,297.1499938964844,293.1499938964844,0.0394677743315696,-1285.1002197265625,304.14678955078125,0.6742562055587769,0.0853227376937866,0.0814034268260002,293.1308288574219,297.1499938964844,293.1499938964844,0.0397192984819412,-952.3233032226562,304.1473999023437,0.6750352382659912,0.0855700597167015,0.0603211782872676,293.0389404296875,297.1499938964844,293.1499938964844,0.0854094922542572,-2127.482421875,304.1343078613281,0.7982546091079712,0.1429785937070846,0.1348930746316909,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596372485160828,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671041995286941,1.0,1.0,0.971120059490204,1.0,-0.6861109733581543,0.2871799170970917,0.398931086063385,0.1321806162595749,0.0,0.0,0.1852714121341705,23.863683700561523,25.0,-3.791909456253052,-4750.6416015625,46.19072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048137918114662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367264986038208,0.1367307603359222,-4.2687338464020286e-06,0.0,0.000106372674054,0.0,0.0,5.384705543518066,0.0,0.0,0.0,0.2755315899848938,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0296305753290653,-1054.76220703125,304.1469116210937,0.6410555839538574,0.0733448639512062,0.066595584154129,293.1248779296875,297.1499938964844,293.1499938964844,0.0394677743315696,-1285.1002197265625,304.14678955078125,0.6742562055587769,0.0853227376937866,0.0814034268260002,293.1308288574219,297.1499938964844,293.1499938964844,0.0397192984819412,-952.3233032226562,304.1473999023437,0.6750352382659912,0.0855700597167015,0.0603211782872676,293.0389404296875,297.1499938964844,293.1499938964844,0.0854094922542572,-2127.482421875,304.1343078613281,0.7982546091079712,0.1429785937070846,0.1348930746316909,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596372485160828,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671041995286941,1.0,1.0,0.971120059490204,1.0,-0.6861109733581543,0.2871799170970917,0.398931086063385,0.1321806162595749,0.0,0.0,0.1852714121341705,23.863683700561523,25.0,-3.791909456253052,-4750.6416015625,46.19072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048137918114662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367264986038208,0.1367307603359222,-4.2687338464020286e-06,0.0,0.000106372674054,0.0,0.0,5.384705543518066,0.0,0.0,0.0,0.2755315899848938,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298397857695817,-1060.2391357421875,304.1474304199219,0.6438547968864441,0.0739433616399765,0.0671194717288017,293.1238098144531,297.1499938964844,293.1499938964844,0.0402054153382778,-1297.781494140625,304.1466064453125,0.6779162287712097,0.0861729085445404,0.0821913704276084,293.12969970703125,297.1499938964844,293.1499938964844,0.0403409153223037,-960.2208251953124,304.147216796875,0.6783272624015808,0.0862875059247016,0.0608101151883602,293.0265197753906,297.1499938964844,293.1499938964844,0.089398369193077,-2205.9130859375,304.1329040527344,0.8096739053726196,0.1483087241649627,0.1398532837629318,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099268913269,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677121371030807,1.0,1.0,0.9709488153457642,1.0,-0.6941770315170288,0.2899139821529388,0.4042630195617676,0.1356558799743652,0.0,0.0,0.190216988325119,23.753904342651367,25.0,-3.652356624603272,-4809.74462890625,47.0423698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.106012113392353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393240690231323,0.1393283456563949,-4.273087142792065e-06,0.0,0.0001075888212653,0.0,0.0,5.495973587036133,0.0,0.0,0.0,0.275958389043808,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298397857695817,-1060.2391357421875,304.1474304199219,0.6438547968864441,0.0739433616399765,0.0671194717288017,293.1238098144531,297.1499938964844,293.1499938964844,0.0402054153382778,-1297.781494140625,304.1466064453125,0.6779162287712097,0.0861729085445404,0.0821913704276084,293.12969970703125,297.1499938964844,293.1499938964844,0.0403409153223037,-960.2208251953124,304.147216796875,0.6783272624015808,0.0862875059247016,0.0608101151883602,293.0265197753906,297.1499938964844,293.1499938964844,0.089398369193077,-2205.9130859375,304.1329040527344,0.8096739053726196,0.1483087241649627,0.1398532837629318,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099268913269,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677121371030807,1.0,1.0,0.9709488153457642,1.0,-0.6941770315170288,0.2899139821529388,0.4042630195617676,0.1356558799743652,0.0,0.0,0.190216988325119,23.753904342651367,25.0,-3.652356624603272,-4809.74462890625,47.0423698425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.106012113392353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393240690231323,0.1393283456563949,-4.273087142792065e-06,0.0,0.0001075888212653,0.0,0.0,5.495973587036133,0.0,0.0,0.0,0.275958389043808,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.030318446457386,-1068.7396240234375,304.1474914550781,0.646767795085907,0.0745699182152748,0.0676683560013771,293.12274169921875,297.1499938964844,293.1499938964844,0.0409706979990005,-1310.928955078125,304.146484375,0.6816837191581726,0.0870540291070938,0.0830094665288925,293.1285400390625,297.1499938964844,293.1499938964844,0.0409910306334495,-968.4749755859376,304.1470642089844,0.6817296743392944,0.0870368257164955,0.0613221228122711,293.0145568847656,297.1499938964844,293.1499938964844,0.0935748741030693,-2288.100341796875,304.13165283203125,0.8206735849380493,0.1538672745227813,0.1450505405664444,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621917247772217,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683721840381622,1.0,1.0,0.9708086252212524,1.0,-0.7026217579841614,0.2928552627563476,0.4097664654254913,0.1391325891017913,0.0,0.0,0.1954924911260604,23.64828872680664,25.0,-3.4293017387390137,-4873.76513671875,47.958377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073341965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421553343534469,0.1421596109867096,-4.277897915017093e-06,0.0,0.000108930566057,0.0,0.0,5.617807388305664,0.0,0.0,0.0,0.276426762342453,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.030318446457386,-1068.7396240234375,304.1474914550781,0.646767795085907,0.0745699182152748,0.0676683560013771,293.12274169921875,297.1499938964844,293.1499938964844,0.0409706979990005,-1310.928955078125,304.146484375,0.6816837191581726,0.0870540291070938,0.0830094665288925,293.1285400390625,297.1499938964844,293.1499938964844,0.0409910306334495,-968.4749755859376,304.1470642089844,0.6817296743392944,0.0870368257164955,0.0613221228122711,293.0145568847656,297.1499938964844,293.1499938964844,0.0935748741030693,-2288.100341796875,304.13165283203125,0.8206735849380493,0.1538672745227813,0.1450505405664444,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621917247772217,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683721840381622,1.0,1.0,0.9708086252212524,1.0,-0.7026217579841614,0.2928552627563476,0.4097664654254913,0.1391325891017913,0.0,0.0,0.1954924911260604,23.64828872680664,25.0,-3.4293017387390137,-4873.76513671875,47.958377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073341965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421553343534469,0.1421596109867096,-4.277897915017093e-06,0.0,0.000108930566057,0.0,0.0,5.617807388305664,0.0,0.0,0.0,0.276426762342453,4.0,0.0,1.0
