time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308539923280477,-1077.9420166015625,304.1474304199219,0.6497562527656555,0.075220301747322,0.0682398006319999,293.1216735839844,297.1499938964844,293.1499938964844,0.0417596064507961,-1324.4779052734375,304.1463317871094,0.685504674911499,0.0879617929458618,0.0838539972901344,293.1273803710937,297.1499938964844,293.1499938964844,0.041664969176054,-977.028076171875,304.1469116210937,0.6851872801780701,0.0878127738833427,0.0618538260459899,293.00341796875,297.1499938964844,293.1499938964844,0.0978822857141494,-2372.614990234375,304.1305847167969,0.8314059972763062,0.1595564633607864,0.1503946036100387,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634473562240601,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690797507762909,1.0,1.0,0.9706684947013856,1.0,-0.7113265991210938,0.29598268866539,0.4153439104557037,0.1425190567970276,0.0,0.0,0.2010612338781356,23.55037498474121,25.0,-3.126709222793579,-4942.47216796875,48.93054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.607421875,18000.0,0.0,0.0,0.1087838783860206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452128291130066,0.1452171057462692,-4.283167982066516e-06,0.0,0.0001104018083424,0.0,0.0,5.750038146972656,0.0,0.0,0.0,0.2769363522529602,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308539923280477,-1077.9420166015625,304.1474304199219,0.6497562527656555,0.075220301747322,0.0682398006319999,293.1216735839844,297.1499938964844,293.1499938964844,0.0417596064507961,-1324.4779052734375,304.1463317871094,0.685504674911499,0.0879617929458618,0.0838539972901344,293.1273803710937,297.1499938964844,293.1499938964844,0.041664969176054,-977.028076171875,304.1469116210937,0.6851872801780701,0.0878127738833427,0.0618538260459899,293.00341796875,297.1499938964844,293.1499938964844,0.0978822857141494,-2372.614990234375,304.1305847167969,0.8314059972763062,0.1595564633607864,0.1503946036100387,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634473562240601,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690797507762909,1.0,1.0,0.9706684947013856,1.0,-0.7113265991210938,0.29598268866539,0.4153439104557037,0.1425190567970276,0.0,0.0,0.2010612338781356,23.55037498474121,25.0,-3.126709222793579,-4942.47216796875,48.93054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.607421875,18000.0,0.0,0.0,0.1087838783860206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452128291130066,0.1452171057462692,-4.283167982066516e-06,0.0,0.0001104018083424,0.0,0.0,5.750038146972656,0.0,0.0,0.0,0.2769363522529602,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311297886073589,-1082.6572265625,304.1473999023437,0.651265025138855,0.0755534470081329,0.068533182144165,293.1211242675781,297.1499938964844,293.1499938964844,0.0421618483960628,-1331.385986328125,304.1462707519531,0.6874175667762756,0.0884245410561561,0.0842852517962455,293.1268310546875,297.1499938964844,293.1499938964844,0.0420095771551132,-981.40087890625,304.1468505859375,0.6869189143180847,0.0882093161344528,0.0621261708438396,292.998291015625,297.1499938964844,293.1499938964844,0.1000688970088958,-2415.306884765625,304.1301574707031,0.8367350697517395,0.1624205112457275,0.1530940532684326,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5640533566474915,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694501340389251,1.0,1.0,0.9705983996391296,1.0,-0.7157407402992249,0.297608733177185,0.4181319773197174,0.1441520452499389,0.0,0.0,0.2039461880922317,23.50550651550293,25.0,-2.9344115257263184,-4978.52587890625,49.43524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095587089657783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468252539634704,0.1468295305967331,-4.285980139684398e-06,0.0,0.0001111881574615,0.0,0.0,5.8200554847717285,0.0,0.0,0.0,0.2772067189216614,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314100906252861,-1087.4337158203125,304.1473693847656,0.6527755856513977,0.0758908838033676,0.0688308700919151,293.1206359863281,297.1499938964844,293.1499938964844,0.0425681956112384,-1338.3651123046875,304.1462097167969,0.689322292804718,0.0888919085264206,0.0847214758396148,293.12628173828125,297.1499938964844,293.1499938964844,0.0423580110073089,-985.822021484375,304.14678955078125,0.6886422038078308,0.0886099189519882,0.0624019280076026,292.9935302734375,297.1499938964844,293.1499938964844,0.1022671833634376,-2458.02734375,304.1297607421875,0.8420423269271851,0.1652805358171463,0.1557954102754593,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646395683288574,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698300987482071,1.0,1.0,0.970544457435608,1.0,-0.7201732397079468,0.2992691099643707,0.4209040999412536,0.145732432603836,0.0,0.0,0.2068868428468704,23.46379470825196,25.0,-2.705810308456421,-5015.61328125,49.95022964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.63671875,18000.0,0.0,0.0,0.1103657633066177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484893709421157,0.1484936624765396,-4.288905984140001e-06,0.0,0.0001120072265621,0.0,0.0,5.892525672912598,0.0,0.0,0.0,0.2774869203567505,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319820120930671,-1097.1322021484375,304.14727783203125,0.6557795405387878,0.076576329767704,0.0694371312856674,293.11962890625,297.1499938964844,293.1499938964844,0.0433895923197269,-1352.47607421875,304.1461181640625,0.6930781602859497,0.0898371487855911,0.0856055244803428,293.125244140625,297.1499938964844,293.1499938964844,0.0430615991353988,-994.74951171875,304.1466979980469,0.6920316815376282,0.089418850839138,0.0629602521657943,292.9851379394531,297.1499938964844,293.1499938964844,0.1066667065024375,-2542.916259765625,304.1291809082031,0.8525523543357849,0.1709505468606948,0.1611642241477966,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376646995544,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706156581640243,1.0,1.0,0.9704365730285645,1.0,-0.7290357351303101,0.302670419216156,0.4263652861118316,0.1487196385860443,0.0,0.0,0.2129028290510177,23.391313552856445,25.0,-2.1028430461883545,-5092.59619140625,51.00605392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.112076848745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151961013674736,0.151965320110321,-4.295093731343513e-06,0.0,0.000113743750262,0.0,0.0,6.044408798217773,0.0,0.0,0.0,0.2780755162239074,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319820120930671,-1097.1322021484375,304.14727783203125,0.6557795405387878,0.076576329767704,0.0694371312856674,293.11962890625,297.1499938964844,293.1499938964844,0.0433895923197269,-1352.47607421875,304.1461181640625,0.6930781602859497,0.0898371487855911,0.0856055244803428,293.125244140625,297.1499938964844,293.1499938964844,0.0430615991353988,-994.74951171875,304.1466979980469,0.6920316815376282,0.089418850839138,0.0629602521657943,292.9851379394531,297.1499938964844,293.1499938964844,0.1066667065024375,-2542.916259765625,304.1291809082031,0.8525523543357849,0.1709505468606948,0.1611642241477966,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376646995544,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706156581640243,1.0,1.0,0.9704365730285645,1.0,-0.7290357351303101,0.302670419216156,0.4263652861118316,0.1487196385860443,0.0,0.0,0.2129028290510177,23.391313552856445,25.0,-2.1028430461883545,-5092.59619140625,51.00605392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.112076848745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151961013674736,0.151965320110321,-4.295093731343513e-06,0.0,0.000113743750262,0.0,0.0,6.044408798217773,0.0,0.0,0.0,0.2780755162239074,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325643271207809,-1106.9447021484375,304.147216796875,0.6587413549423218,0.077270783483982,0.0700535774230957,293.1186828613281,297.1499938964844,293.1499938964844,0.0442216508090496,-1366.7777099609375,304.1460266113281,0.69675612449646,0.0908000394701957,0.0865052416920661,293.124267578125,297.1499938964844,293.1499938964844,0.0437758639454841,-1003.81396484375,304.1466064453125,0.6953479051589966,0.0902472510933876,0.0635299161076545,292.978271484375,297.1499938964844,293.1499938964844,0.1110319346189498,-2626.3662109375,304.1288452148437,0.8628601431846619,0.176519826054573,0.1664454489946365,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352080345154,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714293360710144,1.0,1.0,0.9703286290168762,1.0,-0.7378417253494263,0.3061399459838867,0.4317017793655395,0.1514998525381088,0.0,0.0,0.2190232723951339,23.33328056335449,25.0,-1.2768062353134155,-5172.62158203125,52.08984756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139108464121818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555899828672409,0.1555942744016647,-4.301692115404876e-06,0.0,0.0001156050275312,0.0,0.0,6.204213619232178,0.0,0.0,0.0,0.2786968648433685,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325643271207809,-1106.9447021484375,304.147216796875,0.6587413549423218,0.077270783483982,0.0700535774230957,293.1186828613281,297.1499938964844,293.1499938964844,0.0442216508090496,-1366.7777099609375,304.1460266113281,0.69675612449646,0.0908000394701957,0.0865052416920661,293.124267578125,297.1499938964844,293.1499938964844,0.0437758639454841,-1003.81396484375,304.1466064453125,0.6953479051589966,0.0902472510933876,0.0635299161076545,292.978271484375,297.1499938964844,293.1499938964844,0.1110319346189498,-2626.3662109375,304.1288452148437,0.8628601431846619,0.176519826054573,0.1664454489946365,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352080345154,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714293360710144,1.0,1.0,0.9703286290168762,1.0,-0.7378417253494263,0.3061399459838867,0.4317017793655395,0.1514998525381088,0.0,0.0,0.2190232723951339,23.33328056335449,25.0,-1.2768062353134155,-5172.62158203125,52.08984756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139108464121818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555899828672409,0.1555942744016647,-4.301692115404876e-06,0.0,0.0001156050275312,0.0,0.0,6.204213619232178,0.0,0.0,0.0,0.2786968648433685,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331508889794349,-1116.7686767578125,304.14715576171875,0.6616726517677307,0.0779684334993362,0.0706745907664299,293.1177062988281,297.1499938964844,293.1499938964844,0.045071817934513,-1381.40283203125,304.1459350585937,0.7004156708717346,0.0917922779917717,0.087430290877819,293.1231994628906,297.1499938964844,293.1499938964844,0.0445170626044273,-1013.2245483398438,304.146484375,0.6986792087554932,0.0911173969507217,0.0641251355409622,292.97265625,297.1499938964844,293.1499938964844,0.115358218550682,-2708.344970703125,304.1286926269531,0.8729794025421143,0.1820092797279358,0.1716404855251312,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676664710044861,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722658276557922,1.0,1.0,0.970250964164734,1.0,-0.7466134428977966,0.3096395134925842,0.4369739294052124,0.15418541431427,0.0,0.0,0.2251415848731994,23.28591728210449,25.0,-0.2502735257148742,-5254.7099609375,53.20032501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158552020788192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593210101127624,0.1593253314495086,-4.308626103011193e-06,0.0,0.000117578303616,0.0,0.0,6.369665145874023,0.0,0.0,0.0,0.2793424725532532,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331508889794349,-1116.7686767578125,304.14715576171875,0.6616726517677307,0.0779684334993362,0.0706745907664299,293.1177062988281,297.1499938964844,293.1499938964844,0.045071817934513,-1381.40283203125,304.1459350585937,0.7004156708717346,0.0917922779917717,0.087430290877819,293.1231994628906,297.1499938964844,293.1499938964844,0.0445170626044273,-1013.2245483398438,304.146484375,0.6986792087554932,0.0911173969507217,0.0641251355409622,292.97265625,297.1499938964844,293.1499938964844,0.115358218550682,-2708.344970703125,304.1286926269531,0.8729794025421143,0.1820092797279358,0.1716404855251312,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676664710044861,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722658276557922,1.0,1.0,0.970250964164734,1.0,-0.7466134428977966,0.3096395134925842,0.4369739294052124,0.15418541431427,0.0,0.0,0.2251415848731994,23.28591728210449,25.0,-0.2502735257148742,-5254.7099609375,53.20032501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158552020788192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593210101127624,0.1593253314495086,-4.308626103011193e-06,0.0,0.000117578303616,0.0,0.0,6.369665145874023,0.0,0.0,0.0,0.2793424725532532,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337377525866031,-1126.5428466796875,304.1471252441406,0.6646003127098083,0.0786660835146904,0.0712962746620178,293.1166687011719,297.1499938964844,293.1499938964844,0.0459453612565994,-1396.44873046875,304.1458435058594,0.7041154503822327,0.0928174257278442,0.0883868858218193,293.1220092773437,297.1499938964844,293.1499938964844,0.0452953428030014,-1023.1143798828124,304.1463623046875,0.7020995616912842,0.0920356065034866,0.064754381775856,292.9678649902344,297.1499938964844,293.1499938964844,0.1196839585900306,-2789.635986328125,304.12860107421875,0.8830055594444275,0.1874753534793853,0.1768010556697845,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741901397705,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731226593255996,1.0,1.0,0.9701732993125916,1.0,-0.755424439907074,0.3131766617298126,0.4422477781772613,0.1568518579006195,0.0,0.0,0.2311559468507766,23.24407768249512,25.0,0.6492569446563721,-5338.0322265625,54.34140396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178922802209854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630889326333999,0.1630932539701461,-4.3157888285350055e-06,0.0,0.0001196456796606,0.0,0.0,6.537971496582031,0.0,0.0,0.0,0.280001699924469,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337377525866031,-1126.5428466796875,304.1471252441406,0.6646003127098083,0.0786660835146904,0.0712962746620178,293.1166687011719,297.1499938964844,293.1499938964844,0.0459453612565994,-1396.44873046875,304.1458435058594,0.7041154503822327,0.0928174257278442,0.0883868858218193,293.1220092773437,297.1499938964844,293.1499938964844,0.0452953428030014,-1023.1143798828124,304.1463623046875,0.7020995616912842,0.0920356065034866,0.064754381775856,292.9678649902344,297.1499938964844,293.1499938964844,0.1196839585900306,-2789.635986328125,304.12860107421875,0.8830055594444275,0.1874753534793853,0.1768010556697845,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741901397705,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731226593255996,1.0,1.0,0.9701732993125916,1.0,-0.755424439907074,0.3131766617298126,0.4422477781772613,0.1568518579006195,0.0,0.0,0.2311559468507766,23.24407768249512,25.0,0.6492569446563721,-5338.0322265625,54.34140396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959228515625,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178922802209854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630889326333999,0.1630932539701461,-4.3157888285350055e-06,0.0,0.0001196456796606,0.0,0.0,6.537971496582031,0.0,0.0,0.0,0.280001699924469,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340312384068965,-1131.4132080078125,304.1471252441406,0.666064977645874,0.0790146365761756,0.0716069489717483,293.1161499023437,297.1499938964844,293.1499938964844,0.0463904365897178,-1404.124755859375,304.1457824707031,0.7059805989265442,0.0933407396078109,0.0888760164380073,293.12139892578125,297.1499938964844,293.1499938964844,0.0456973686814308,-1028.2281494140625,304.14630126953125,0.7038414478302002,0.0925101563334465,0.0650805458426475,292.9657287597656,297.1499938964844,293.1499938964844,0.1218544840812683,-2830.18310546875,304.1285400390625,0.8879890441894531,0.1902051717042923,0.1793774962425232,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.569023609161377,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735582947731018,1.0,1.0,0.970134437084198,1.0,-0.7598521709442139,0.3149621784687042,0.444890022277832,0.1581805497407913,0.0,0.0,0.2341116964817047,23.22461128234864,25.0,0.9364047646522522,-5380.02001953125,54.92388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834411621094,304.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189392060041427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649737954139709,0.1649781167507171,-4.319424988352694e-06,0.0,0.000120708173199,0.0,0.0,6.622623443603516,0.0,0.0,0.0,0.2803341448307037,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343248881399631,-1136.2762451171875,304.1471252441406,0.6675297617912292,0.0793628692626953,0.0719174295663833,293.1156616210937,297.1499938964844,293.1499938964844,0.0468401312828063,-1411.8885498046875,304.1457214355469,0.7078513503074646,0.0938698425889015,0.0893710702657699,293.12078857421875,297.1499938964844,293.1499938964844,0.0461064949631691,-1033.4368896484375,304.146240234375,0.7055981755256653,0.0929930433630943,0.0654129832983017,292.9637451171875,297.1499938964844,293.1499938964844,0.124030627310276,-2870.67822265625,304.12847900390625,0.8929447531700134,0.1929318755865097,0.1819515228271484,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.569470226764679,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739983111619949,1.0,1.0,0.970111608505249,1.0,-0.7642917037010193,0.3167571425437927,0.4475345611572265,0.1595054715871811,0.0,0.0,0.2370340675115585,23.20606231689453,25.0,1.1340880393981934,-5422.21875,55.51396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.671875,304.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200005188584327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668582260608673,0.1668625622987747,-4.323088433011435e-06,0.0,0.0001217852695845,0.0,0.0,6.707555294036865,0.0,0.0,0.0,0.2806681394577026,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349123626947402,-1145.9776611328125,304.1470947265625,0.6704537272453308,0.0800581350922584,0.0725374817848205,293.1146545410156,297.1499938964844,293.1499938964844,0.0477504804730415,-1427.6329345703125,304.1456298828125,0.7115405201911926,0.0949421823024749,0.0903757065534591,293.1195678710937,297.1499938964844,293.1499938964844,0.0469422079622745,-1044.091796875,304.1460876464844,0.7091342210769653,0.0939796268939971,0.0660934969782829,292.960205078125,297.1499938964844,293.1499938964844,0.1283940970897674,-2951.413818359375,304.1283874511719,0.9027329087257384,0.1983675062656402,0.1870855242013931,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748902946710586,1.0,1.0,0.9700658321380616,1.0,-0.7731894254684448,0.3203689754009247,0.4528204798698425,0.162142127752304,0.0,0.0,0.2427749186754226,23.172021865844727,25.0,1.3861545324325562,-5507.19970703125,56.71537399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,304.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221545562148094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706230193376541,0.1706273555755615,-4.330491265136516e-06,0.0,0.0001239713456016,0.0,0.0,6.878140926361084,0.0,0.0,0.0,0.2813403010368347,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349123626947402,-1145.9776611328125,304.1470947265625,0.6704537272453308,0.0800581350922584,0.0725374817848205,293.1146545410156,297.1499938964844,293.1499938964844,0.0477504804730415,-1427.6329345703125,304.1456298828125,0.7115405201911926,0.0949421823024749,0.0903757065534591,293.1195678710937,297.1499938964844,293.1499938964844,0.0469422079622745,-1044.091796875,304.1460876464844,0.7091342210769653,0.0939796268939971,0.0660934969782829,292.960205078125,297.1499938964844,293.1499938964844,0.1283940970897674,-2951.413818359375,304.1283874511719,0.9027329087257384,0.1983675062656402,0.1870855242013931,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748902946710586,1.0,1.0,0.9700658321380616,1.0,-0.7731894254684448,0.3203689754009247,0.4528204798698425,0.162142127752304,0.0,0.0,0.2427749186754226,23.172021865844727,25.0,1.3861545324325562,-5507.19970703125,56.71537399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6518859863281,304.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221545562148094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706230193376541,0.1706273555755615,-4.330491265136516e-06,0.0,0.0001239713456016,0.0,0.0,6.878140926361084,0.0,0.0,0.0,0.2813403010368347,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.035499457269907,-1155.6397705078125,304.1470947265625,0.6733589172363281,0.0807510241866111,0.073155790567398,293.1137084960937,297.1499938964844,293.1499938964844,0.0486718006432056,-1443.607177734375,304.14556884765625,0.7150949835777283,0.0960292369127273,0.0913958400487899,293.118408203125,297.1499938964844,293.1499938964844,0.0477966144680976,-1055.00830078125,304.1459655761719,0.7125930190086365,0.0949888005852699,0.0667912364006042,292.9573059082031,297.1499938964844,293.1499938964844,0.1327598243951797,-3031.590087890625,304.1283264160156,0.9128155708312988,0.2037634700536728,0.1921862959861755,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.571210503578186,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757967174053192,1.0,1.0,0.9700201153755188,1.0,-0.7820855975151062,0.3239981234073639,0.4580874443054199,0.164756029844284,0.0,0.0,0.2483624964952469,23.14280128479004,25.0,1.5453267097473145,-5592.7333984375,57.94275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243343353271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743697822093963,0.1743741184473037,-4.337980499258265e-06,0.0,0.0001261835423065,0.0,0.0,7.049142837524414,0.0,0.0,0.0,0.2820159494876861,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.035499457269907,-1155.6397705078125,304.1470947265625,0.6733589172363281,0.0807510241866111,0.073155790567398,293.1137084960937,297.1499938964844,293.1499938964844,0.0486718006432056,-1443.607177734375,304.14556884765625,0.7150949835777283,0.0960292369127273,0.0913958400487899,293.118408203125,297.1499938964844,293.1499938964844,0.0477966144680976,-1055.00830078125,304.1459655761719,0.7125930190086365,0.0949888005852699,0.0667912364006042,292.9573059082031,297.1499938964844,293.1499938964844,0.1327598243951797,-3031.590087890625,304.1283264160156,0.9128155708312988,0.2037634700536728,0.1921862959861755,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.571210503578186,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757967174053192,1.0,1.0,0.9700201153755188,1.0,-0.7820855975151062,0.3239981234073639,0.4580874443054199,0.164756029844284,0.0,0.0,0.2483624964952469,23.14280128479004,25.0,1.5453267097473145,-5592.7333984375,57.94275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243343353271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743697822093963,0.1743741184473037,-4.337980499258265e-06,0.0,0.0001261835423065,0.0,0.0,7.049142837524414,0.0,0.0,0.0,0.2820159494876861,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360849797725677,-1165.2471923828125,304.1470947265625,0.6762316226959229,0.0814403221011161,0.0737713798880577,293.11285400390625,297.1499938964844,293.1499938964844,0.0495988503098487,-1459.724365234375,304.1455078125,0.718529224395752,0.0971252471208572,0.092425912618637,293.1173095703125,297.1499938964844,293.1499938964844,0.0486630052328109,-1066.103759765625,304.1458740234375,0.7159363031387329,0.0960131809115409,0.0675009414553642,292.955078125,297.1499938964844,293.1499938964844,0.1371102482080459,-3110.9052734375,304.1282958984375,0.9232468605041504,0.2090981751680374,0.197234496474266,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720394849777222,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767146289348602,1.0,1.0,0.9700007438659668,1.0,-0.7909428477287292,0.3276272714138031,0.4633155763149261,0.167338490486145,0.0,0.0,0.2537856996059418,23.11901092529297,25.0,1.6977717876434326,-5678.4951171875,59.19196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265193074941635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780864596366882,0.1780908107757568,-4.345529760030331e-06,0.0,0.0001284010068047,0.0,0.0,7.22001314163208,0.0,0.0,0.0,0.2826928496360779,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360849797725677,-1165.2471923828125,304.1470947265625,0.6762316226959229,0.0814403221011161,0.0737713798880577,293.11285400390625,297.1499938964844,293.1499938964844,0.0495988503098487,-1459.724365234375,304.1455078125,0.718529224395752,0.0971252471208572,0.092425912618637,293.1173095703125,297.1499938964844,293.1499938964844,0.0486630052328109,-1066.103759765625,304.1458740234375,0.7159363031387329,0.0960131809115409,0.0675009414553642,292.955078125,297.1499938964844,293.1499938964844,0.1371102482080459,-3110.9052734375,304.1282958984375,0.9232468605041504,0.2090981751680374,0.197234496474266,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720394849777222,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767146289348602,1.0,1.0,0.9700007438659668,1.0,-0.7909428477287292,0.3276272714138031,0.4633155763149261,0.167338490486145,0.0,0.0,0.2537856996059418,23.11901092529297,25.0,1.6977717876434326,-5678.4951171875,59.19196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265193074941635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780864596366882,0.1780908107757568,-4.345529760030331e-06,0.0,0.0001284010068047,0.0,0.0,7.22001314163208,0.0,0.0,0.0,0.2826928496360779,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366673618555069,-1174.7779541015625,304.1470947265625,0.6790547966957092,0.0821244120597839,0.0743829235434532,293.112060546875,297.1499938964844,293.1499938964844,0.0505271777510643,-1475.9093017578125,304.1454467773437,0.7218545079231262,0.0982253104448318,0.093461275100708,293.1163024902344,297.1499938964844,293.1499938964844,0.0495357923209667,-1077.308837890625,304.1457824707031,0.719170331954956,0.0970466211438179,0.068218283355236,292.9535522460937,297.1499938964844,293.1499938964844,0.1414242088794708,-3188.999755859375,304.1283264160156,0.933509647846222,0.2143471091985702,0.2022072076797485,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293061256409,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776410788297653,1.0,1.0,0.9699814319610596,1.0,-0.7997217774391174,0.3312396705150604,0.468482106924057,0.1698810756206512,0.0,0.0,0.2590246200561523,23.10150146484375,25.0,1.857699275016785,-5764.0498046875,60.45850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286916732788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817544400691986,0.1817587912082672,-4.353107215138152e-06,0.0,0.0001306056801695,0.0,0.0,7.389890670776367,0.0,0.0,0.0,0.2833676040172577,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366673618555069,-1174.7779541015625,304.1470947265625,0.6790547966957092,0.0821244120597839,0.0743829235434532,293.112060546875,297.1499938964844,293.1499938964844,0.0505271777510643,-1475.9093017578125,304.1454467773437,0.7218545079231262,0.0982253104448318,0.093461275100708,293.1163024902344,297.1499938964844,293.1499938964844,0.0495357923209667,-1077.308837890625,304.1457824707031,0.719170331954956,0.0970466211438179,0.068218283355236,292.9535522460937,297.1499938964844,293.1499938964844,0.1414242088794708,-3188.999755859375,304.1283264160156,0.933509647846222,0.2143471091985702,0.2022072076797485,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293061256409,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776410788297653,1.0,1.0,0.9699814319610596,1.0,-0.7997217774391174,0.3312396705150604,0.468482106924057,0.1698810756206512,0.0,0.0,0.2590246200561523,23.10150146484375,25.0,1.857699275016785,-5764.0498046875,60.45850372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286916732788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817544400691986,0.1817587912082672,-4.353107215138152e-06,0.0,0.0001306056801695,0.0,0.0,7.389890670776367,0.0,0.0,0.0,0.2833676040172577,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369568206369876,-1179.5068359375,304.1470947265625,0.6804421544075012,0.0824639275670051,0.0746866762638092,293.1117248535156,297.1499938964844,293.1499938964844,0.050990492105484,-1484.0047607421875,304.1454467773437,0.7234783172607422,0.0987753570079803,0.0939795076847076,293.1158142089844,297.1499938964844,293.1499938964844,0.049972902983427,-1082.9315185546875,304.145751953125,0.7207473516464233,0.0975648537278175,0.0685784965753555,292.9530639648437,297.1499938964844,293.1499938964844,0.1435604244470596,-3227.47021484375,304.1283874511719,0.9384680390357972,0.2169312089681625,0.2046576291322708,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732066631317139,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.962890625,293.2935485839844,291.1109924316406,1.0,0.1781064718961715,1.0,1.0,0.969971776008606,1.0,-0.804068922996521,0.333033949136734,0.4710350036621094,0.1711342483758926,0.0,0.0,0.2615692317485809,23.095348358154297,25.0,1.937376856803894,-5806.60009765625,61.09666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.1297679096460342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835641115903854,0.1835684776306152,-4.356894351076335e-06,0.0,0.0001316979323746,0.0,0.0,7.474169254302978,0.0,0.0,0.0,0.2837029695510864,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.037244863808155,-1184.2076416015625,304.1470947265625,0.681810736656189,0.0828014388680458,0.0749888494610786,293.11138916015625,297.1499938964844,293.1499938964844,0.0514525920152664,-1492.0908203125,304.1454162597656,0.7250770330429077,0.0993246510624885,0.0944973900914192,293.1153869628906,297.1499938964844,293.1499938964844,0.0504096485674381,-1088.556884765625,304.145751953125,0.7222981452941895,0.0980830937623977,0.0689390376210212,292.9527893066406,297.1499938964844,293.1499938964844,0.1456792801618576,-3265.499267578125,304.12847900390625,0.9432721138000488,0.2194844782352447,0.2070804685354232,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735710263252258,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785726845264434,1.0,1.0,0.969973087310791,1.0,-0.8083813786506653,0.3348170220851898,0.4735643565654754,0.1723735034465789,0.0,0.0,0.2640621960163116,23.09101104736328,25.0,2.016580581665039,-5848.921875,61.73719024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308350712060928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185355082154274,0.1853594481945037,-4.3606719373201486e-06,0.0,0.0001327809586655,0.0,0.0,7.5578813552856445,0.0,0.0,0.0,0.2840365469455719,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378156974911689,-1193.5103759765625,304.1471252441406,0.6844832897186279,0.0834694951772689,0.0755874961614608,293.1108093261719,297.1499938964844,293.1499938964844,0.0523712486028671,-1508.2022705078125,304.1454162597656,0.7281996011734009,0.1004188731312751,0.0955300033092498,293.1146240234375,297.1499938964844,293.1499938964844,0.0512796156108379,-1099.7852783203125,304.1457214355469,0.7253209352493286,0.0991170331835746,0.0696591883897781,292.9527587890625,297.1499938964844,293.1499938964844,0.1498533338308334,-3340.044189453125,304.1286926269531,0.9523396492004396,0.2244851887226104,0.211831197142601,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742570161819458,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795056611299514,1.0,1.0,0.969975769519806,1.0,-0.816882312297821,0.3383420705795288,0.4785402417182922,0.1748057007789611,0.0,0.0,0.2688862085342407,23.088031768798828,25.0,2.1724984645843506,-5932.65087890625,63.02237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.1329355835914611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888725608587265,0.1888769268989563,-4.368183908809442e-06,0.0,0.000134912712383,0.0,0.0,7.723190784454346,0.0,0.0,0.0,0.2846964001655578,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378156974911689,-1193.5103759765625,304.1471252441406,0.6844832897186279,0.0834694951772689,0.0755874961614608,293.1108093261719,297.1499938964844,293.1499938964844,0.0523712486028671,-1508.2022705078125,304.1454162597656,0.7281996011734009,0.1004188731312751,0.0955300033092498,293.1146240234375,297.1499938964844,293.1499938964844,0.0512796156108379,-1099.7852783203125,304.1457214355469,0.7253209352493286,0.0991170331835746,0.0696591883897781,292.9527587890625,297.1499938964844,293.1499938964844,0.1498533338308334,-3340.044189453125,304.1286926269531,0.9523396492004396,0.2244851887226104,0.211831197142601,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742570161819458,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795056611299514,1.0,1.0,0.969975769519806,1.0,-0.816882312297821,0.3383420705795288,0.4785402417182922,0.1748057007789611,0.0,0.0,0.2688862085342407,23.088031768798828,25.0,2.1724984645843506,-5932.65087890625,63.02237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.1329355835914611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888725608587265,0.1888769268989563,-4.368183908809442e-06,0.0,0.000134912712383,0.0,0.0,7.723190784454346,0.0,0.0,0.0,0.2846964001655578,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383780300617218,-1202.65966796875,304.1471252441406,0.6870542764663696,0.0841266587376594,0.0761771723628044,293.1103515625,297.1499938964844,293.1499938964844,0.0532795004546642,-1524.179931640625,304.1454467773437,0.7312185168266296,0.101503349840641,0.096555083990097,293.1139831542969,297.1499938964844,293.1499938964844,0.0521409176290035,-1110.93212890625,304.14569091796875,0.7282335162162781,0.10014209151268,0.0703748315572738,292.9535522460937,297.1499938964844,293.1499938964844,0.1539208590984344,-3412.220947265625,304.1290283203125,0.9606025218963624,0.2293206751346588,0.2164328098297119,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748779773712158,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804360300302505,1.0,1.0,0.9699784517288208,1.0,-0.8251813650131226,0.3417962491512298,0.4833850860595703,0.1771665215492248,0.0,0.0,0.2734822928905487,23.093259811401367,25.0,2.322548151016236,-6014.7431640625,64.3077621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1349810808897018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922890543937683,0.1922934204339981,-4.375601747597102e-06,0.0,0.0001369886449538,0.0,0.0,7.88491678237915,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383780300617218,-1202.65966796875,304.1471252441406,0.6870542764663696,0.0841266587376594,0.0761771723628044,293.1103515625,297.1499938964844,293.1499938964844,0.0532795004546642,-1524.179931640625,304.1454467773437,0.7312185168266296,0.101503349840641,0.096555083990097,293.1139831542969,297.1499938964844,293.1499938964844,0.0521409176290035,-1110.93212890625,304.14569091796875,0.7282335162162781,0.10014209151268,0.0703748315572738,292.9535522460937,297.1499938964844,293.1499938964844,0.1539208590984344,-3412.220947265625,304.1290283203125,0.9606025218963624,0.2293206751346588,0.2164328098297119,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748779773712158,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804360300302505,1.0,1.0,0.9699784517288208,1.0,-0.8251813650131226,0.3417962491512298,0.4833850860595703,0.1771665215492248,0.0,0.0,0.2734822928905487,23.093259811401367,25.0,2.322548151016236,-6014.7431640625,64.3077621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1349810808897018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922890543937683,0.1922934204339981,-4.375601747597102e-06,0.0,0.0001369886449538,0.0,0.0,7.88491678237915,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389301665127277,-1211.6317138671875,304.1471862792969,0.6895039677619934,0.084771029651165,0.0767562389373779,293.11004638671875,297.1499938964844,293.1499938964844,0.0541721135377883,-1539.931884765625,304.1454772949219,0.734118640422821,0.1025713011622428,0.0975666344165802,293.113525390625,297.1499938964844,293.1499938964844,0.052985344082117,-1121.8907470703125,304.1457214355469,0.7310148477554321,0.1011475920677185,0.0710790529847145,292.9552307128906,297.1499938964844,293.1499938964844,0.1578557938337326,-3481.61328125,304.12945556640625,0.968012034893036,0.2339622378349304,0.2208584249019622,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754224061965942,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813594400882721,1.0,1.0,0.970002830028534,1.0,-0.833229124546051,0.3451575338840484,0.4880715906620025,0.1794418543577194,0.0,0.0,0.2778383195400238,23.107580184936523,25.0,2.413240909576416,-6094.3701171875,65.58595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369605511426925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955869197845459,0.1955913007259369,-4.382879524200689e-06,0.0,0.000138997551403,0.0,0.0,8.042137145996094,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389301665127277,-1211.6317138671875,304.1471862792969,0.6895039677619934,0.084771029651165,0.0767562389373779,293.11004638671875,297.1499938964844,293.1499938964844,0.0541721135377883,-1539.931884765625,304.1454772949219,0.734118640422821,0.1025713011622428,0.0975666344165802,293.113525390625,297.1499938964844,293.1499938964844,0.052985344082117,-1121.8907470703125,304.1457214355469,0.7310148477554321,0.1011475920677185,0.0710790529847145,292.9552307128906,297.1499938964844,293.1499938964844,0.1578557938337326,-3481.61328125,304.12945556640625,0.968012034893036,0.2339622378349304,0.2208584249019622,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754224061965942,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813594400882721,1.0,1.0,0.970002830028534,1.0,-0.833229124546051,0.3451575338840484,0.4880715906620025,0.1794418543577194,0.0,0.0,0.2778383195400238,23.107580184936523,25.0,2.413240909576416,-6094.3701171875,65.58595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369605511426925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955869197845459,0.1955913007259369,-4.382879524200689e-06,0.0,0.000138997551403,0.0,0.0,8.042137145996094,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
