time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394705720245838,-1220.4053955078125,304.147216796875,0.6918123960494995,0.0854001492261886,0.0773226395249366,293.1098937988281,297.1499938964844,293.1499938964844,0.0550452396273613,-1555.390380859375,304.1455383300781,0.7368837594985962,0.1036180108785629,0.0985594540834426,293.1132507324219,297.1499938964844,293.1499938964844,0.0538071952760219,-1132.5869140625,304.1457824707031,0.7336459755897522,0.102127581834793,0.0717664882540702,292.9577941894531,297.1499938964844,293.1499938964844,0.1616308242082595,-3547.792724609375,304.1300048828125,0.974560022354126,0.2383783757686615,0.2250784784555435,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758797526359558,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822709590196609,1.0,1.0,0.9700271487236024,1.0,-0.8409753441810608,0.3484047055244446,0.4925706386566162,0.1816181689500808,0.0,0.0,0.2819664180278778,23.1317195892334,25.0,2.575512886047364,-6172.13525390625,66.8487777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.138861745595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198762372136116,0.1987667679786682,-4.389982677821536e-06,0.0,0.0001409270189469,0.0,0.0,8.19454288482666,0.0,0.0,0.0,0.2865859866142273,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394705720245838,-1220.4053955078125,304.147216796875,0.6918123960494995,0.0854001492261886,0.0773226395249366,293.1098937988281,297.1499938964844,293.1499938964844,0.0550452396273613,-1555.390380859375,304.1455383300781,0.7368837594985962,0.1036180108785629,0.0985594540834426,293.1132507324219,297.1499938964844,293.1499938964844,0.0538071952760219,-1132.5869140625,304.1457824707031,0.7336459755897522,0.102127581834793,0.0717664882540702,292.9577941894531,297.1499938964844,293.1499938964844,0.1616308242082595,-3547.792724609375,304.1300048828125,0.974560022354126,0.2383783757686615,0.2250784784555435,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758797526359558,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822709590196609,1.0,1.0,0.9700271487236024,1.0,-0.8409753441810608,0.3484047055244446,0.4925706386566162,0.1816181689500808,0.0,0.0,0.2819664180278778,23.1317195892334,25.0,2.575512886047364,-6172.13525390625,66.8487777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.138861745595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198762372136116,0.1987667679786682,-4.389982677821536e-06,0.0,0.0001409270189469,0.0,0.0,8.19454288482666,0.0,0.0,0.0,0.2865859866142273,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397338718175888,-1224.6728515625,304.1472473144531,0.6929093599319458,0.0857083275914192,0.0776004940271377,293.1098327636719,297.1499938964844,293.1499938964844,0.0554715916514396,-1562.9520263671875,304.14556884765625,0.7382132411003113,0.1041326820850372,0.0990480631589889,293.1131896972656,297.1499938964844,293.1499938964844,0.054206795990467,-1137.794921875,304.14581298828125,0.7349033951759338,0.1026073768734932,0.0721033811569213,292.9594116210937,297.1499938964844,293.1499938964844,0.1634449958801269,-3579.450927734375,304.1303405761719,0.977519989013672,0.2404930293560028,0.2271034568548202,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5760740041732788,0.050000000745058,0.2280353009700775,291.11932373046875,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827208250761032,1.0,1.0,0.9700393080711364,1.0,-0.8447235822677612,0.349980354309082,0.4947432279586792,0.1826657652854919,0.0,0.0,0.2838937938213348,23.14751625061035,25.0,3.34183406829834,-6211.34619140625,67.47212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1397831439971923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002870440483093,0.2002914398908615,-4.393461495055817e-06,0.0,0.0001418621104676,0.0,0.0,8.268142700195312,0.0,0.0,0.0,0.2868820130825043,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399910248816013,-1228.8330078125,304.14727783203125,0.6939653158187866,0.0860117673873901,0.077874407172203,293.10986328125,297.1499938964844,293.1499938964844,0.0558894239366054,-1570.3675537109375,304.1455993652344,0.7395051121711731,0.1046411171555519,0.0995310768485069,293.1131591796875,297.1499938964844,293.1499938964844,0.0545971617102623,-1142.8848876953125,304.1458740234375,0.736120343208313,0.1030799373984336,0.0724354311823844,292.9612731933594,297.1499938964844,293.1499938964844,0.1652014404535293,-3610.005126953125,304.1307373046875,0.980275332927704,0.2425396144390106,0.2290662676095962,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762439370155334,0.050000000745058,0.2280306071043014,291.1210021972656,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.183165892958641,1.0,1.0,0.9700626134872437,1.0,-0.8483807444572449,0.3515203595161438,0.4968603849411011,0.1836837381124496,0.0,0.0,0.2856624126434326,23.16586875915528,25.0,4.260407447814941,-6249.5263671875,68.08866119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.1406861096620559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017202377319336,0.2017246335744857,-4.396827080199728e-06,0.0,0.0001427785173291,0.0,0.0,8.337681770324707,0.0,0.0,0.0,0.2871625423431396,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404915027320385,-1236.9239501953125,304.1473388671875,0.695945143699646,0.0866029933094978,0.0784090533852577,293.1099548339844,297.1499938964844,293.1499938964844,0.056705642491579,-1584.8848876953125,304.1457214355469,0.7419695258140564,0.1056379526853561,0.1004790365695953,293.1132202148437,297.1499938964844,293.1499938964844,0.0553562231361866,-1152.8006591796875,304.14599609375,0.7384264469146729,0.1040020287036895,0.0730841010808944,292.9657592773437,297.1499938964844,293.1499938964844,0.168542206287384,-3667.880126953125,304.131591796875,0.9851911664009094,0.2464117258787155,0.2327896356582641,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067934989929,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840390413999557,1.0,1.0,0.9701092839241028,1.0,-0.8553988337516785,0.3544842600822449,0.5009145736694336,0.1856248527765274,0.0,0.0,0.2887909412384033,23.210430145263672,25.0,4.547094821929932,-6319.720703125,69.29685974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1484375,18000.0,0.0,0.0,0.1424287259578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042679339647293,0.2042723447084427,-4.402967988426099e-06,0.0,0.0001445470552425,0.0,0.0,8.462030410766602,0.0,0.0,0.0,0.2876667976379394,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404915027320385,-1236.9239501953125,304.1473388671875,0.695945143699646,0.0866029933094978,0.0784090533852577,293.1099548339844,297.1499938964844,293.1499938964844,0.056705642491579,-1584.8848876953125,304.1457214355469,0.7419695258140564,0.1056379526853561,0.1004790365695953,293.1132202148437,297.1499938964844,293.1499938964844,0.0553562231361866,-1152.8006591796875,304.14599609375,0.7384264469146729,0.1040020287036895,0.0730841010808944,292.9657592773437,297.1499938964844,293.1499938964844,0.168542206287384,-3667.880126953125,304.131591796875,0.9851911664009094,0.2464117258787155,0.2327896356582641,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067934989929,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840390413999557,1.0,1.0,0.9701092839241028,1.0,-0.8553988337516785,0.3544842600822449,0.5009145736694336,0.1856248527765274,0.0,0.0,0.2887909412384033,23.210430145263672,25.0,4.547094821929932,-6319.720703125,69.29685974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1484375,18000.0,0.0,0.0,0.1424287259578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042679339647293,0.2042723447084427,-4.402967988426099e-06,0.0,0.0001445470552425,0.0,0.0,8.462030410766602,0.0,0.0,0.0,0.2876667976379394,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409786105155944,-1244.8106689453125,304.1474304199219,0.6977351307868958,0.0871712937951088,0.0789241790771484,293.11016845703125,297.1499938964844,293.1499938964844,0.0575026497244834,-1599.120849609375,304.14581298828125,0.7442619204521179,0.1066059470176696,0.1014008671045303,293.1134338378906,297.1499938964844,293.1499938964844,0.0560930185019969,-1162.4637451171875,304.1460876464844,0.7405507564544678,0.1048913076519966,0.0737106725573539,292.9712829589844,297.1499938964844,293.1499938964844,0.1716454774141311,-3721.38232421875,304.1325378417969,0.9893458485603333,0.2499585896730423,0.2362144887447357,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5766602158546448,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848848909139633,1.0,1.0,0.9701558947563172,1.0,-0.8619809746742249,0.3572757244110107,0.5047051906585693,0.1874273419380188,0.0,0.0,0.2916460335254669,23.26579093933105,25.0,3.533613920211792,-6384.16650390625,70.4638900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440655440092086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065674364566803,0.2065718472003936,-4.408434961078456e-06,0.0,0.0001462082145735,0.0,0.0,8.574613571166992,0.0,0.0,0.0,0.2881230413913727,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409786105155944,-1244.8106689453125,304.1474304199219,0.6977351307868958,0.0871712937951088,0.0789241790771484,293.11016845703125,297.1499938964844,293.1499938964844,0.0575026497244834,-1599.120849609375,304.14581298828125,0.7442619204521179,0.1066059470176696,0.1014008671045303,293.1134338378906,297.1499938964844,293.1499938964844,0.0560930185019969,-1162.4637451171875,304.1460876464844,0.7405507564544678,0.1048913076519966,0.0737106725573539,292.9712829589844,297.1499938964844,293.1499938964844,0.1716454774141311,-3721.38232421875,304.1325378417969,0.9893458485603333,0.2499585896730423,0.2362144887447357,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5766602158546448,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848848909139633,1.0,1.0,0.9701558947563172,1.0,-0.8619809746742249,0.3572757244110107,0.5047051906585693,0.1874273419380188,0.0,0.0,0.2916460335254669,23.26579093933105,25.0,3.533613920211792,-6384.16650390625,70.4638900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440655440092086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065674364566803,0.2065718472003936,-4.408434961078456e-06,0.0,0.0001462082145735,0.0,0.0,8.574613571166992,0.0,0.0,0.0,0.2881230413913727,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414930917322635,-1253.1546630859375,304.1474304199219,0.699589729309082,0.0878027454018592,0.0794659852981567,293.1100769042969,297.1499938964844,293.1499938964844,0.0583200454711914,-1613.7843017578125,304.1458435058594,0.7466021776199341,0.1076346859335899,0.1023468673229217,293.1133117675781,297.1499938964844,293.1499938964844,0.0568470433354377,-1172.393310546875,304.1461486816406,0.7427115440368652,0.105836272239685,0.0743519887328147,292.977294921875,297.1499938964844,293.1499938964844,0.1745309233665466,-3770.91162109375,304.133544921875,0.992977499961853,0.2532675862312317,0.2393781393766403,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768044590950012,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857036054134369,1.0,1.0,0.970208466053009,1.0,-0.8683284521102905,0.3599798679351806,0.5083485245704651,0.1891447752714157,0.0,0.0,0.294276624917984,23.31974601745605,25.0,2.663414478302002,-6445.8203125,71.60338592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.869140625,18000.0,0.0,0.0,0.1455873847007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087132483720779,0.2087176591157913,-4.413533133629244e-06,0.0,0.0001477526820963,0.0,0.0,8.680086135864258,0.0,0.0,0.0,0.2885498702526092,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414930917322635,-1253.1546630859375,304.1474304199219,0.699589729309082,0.0878027454018592,0.0794659852981567,293.1100769042969,297.1499938964844,293.1499938964844,0.0583200454711914,-1613.7843017578125,304.1458435058594,0.7466021776199341,0.1076346859335899,0.1023468673229217,293.1133117675781,297.1499938964844,293.1499938964844,0.0568470433354377,-1172.393310546875,304.1461486816406,0.7427115440368652,0.105836272239685,0.0743519887328147,292.977294921875,297.1499938964844,293.1499938964844,0.1745309233665466,-3770.91162109375,304.133544921875,0.992977499961853,0.2532675862312317,0.2393781393766403,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768044590950012,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857036054134369,1.0,1.0,0.970208466053009,1.0,-0.8683284521102905,0.3599798679351806,0.5083485245704651,0.1891447752714157,0.0,0.0,0.294276624917984,23.31974601745605,25.0,2.663414478302002,-6445.8203125,71.60338592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.869140625,18000.0,0.0,0.0,0.1455873847007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087132483720779,0.2087176591157913,-4.413533133629244e-06,0.0,0.0001477526820963,0.0,0.0,8.680086135864258,0.0,0.0,0.0,0.2885498702526092,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420980639755725,-1262.9981689453125,304.14727783203125,0.7018588185310364,0.0885226428508758,0.0800955817103385,293.1094970703125,297.1499938964844,293.1499938964844,0.0592272616922855,-1630.1519775390625,304.1457214355469,0.7493201494216919,0.1087614148855209,0.1033917069435119,293.11279296875,297.1499938964844,293.1499938964844,0.057685624808073,-1183.4971923828125,304.1460266113281,0.7452298402786255,0.1068712174892425,0.075061023235321,292.9832458496094,297.1499938964844,293.1499938964844,0.1773115992546081,-3818.515625,304.1343994140625,0.9964197278022766,0.2564346492290497,0.2423978745937347,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.577086865901947,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865052133798599,1.0,1.0,0.9702609777450562,1.0,-0.8748040199279785,0.3627491593360901,0.5120548605918884,0.1908808946609497,0.0,0.0,0.2968829870223999,23.355493545532227,25.0,0.8181858062744141,-6507.087890625,72.75064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469957530498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107948511838913,0.2107992768287658,-4.418385742610553e-06,0.0,0.0001491820003138,0.0,0.0,8.782614707946777,0.0,0.0,0.0,0.2889645993709564,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420980639755725,-1262.9981689453125,304.14727783203125,0.7018588185310364,0.0885226428508758,0.0800955817103385,293.1094970703125,297.1499938964844,293.1499938964844,0.0592272616922855,-1630.1519775390625,304.1457214355469,0.7493201494216919,0.1087614148855209,0.1033917069435119,293.11279296875,297.1499938964844,293.1499938964844,0.057685624808073,-1183.4971923828125,304.1460266113281,0.7452298402786255,0.1068712174892425,0.075061023235321,292.9832458496094,297.1499938964844,293.1499938964844,0.1773115992546081,-3818.515625,304.1343994140625,0.9964197278022766,0.2564346492290497,0.2423978745937347,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.577086865901947,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865052133798599,1.0,1.0,0.9702609777450562,1.0,-0.8748040199279785,0.3627491593360901,0.5120548605918884,0.1908808946609497,0.0,0.0,0.2968829870223999,23.355493545532227,25.0,0.8181858062744141,-6507.087890625,72.75064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469957530498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107948511838913,0.2107992768287658,-4.418385742610553e-06,0.0,0.0001491820003138,0.0,0.0,8.782614707946777,0.0,0.0,0.0,0.2889645993709564,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424212738871574,-1268.26513671875,304.1471862792969,0.703034520149231,0.0889004245400428,0.0804295465350151,293.109130859375,297.1499938964844,293.1499938964844,0.0597030892968177,-1638.7691650390625,304.1456298828125,0.7507245540618896,0.1093462333083152,0.1039381325244903,293.1124572753906,297.1499938964844,293.1499938964844,0.0581252723932266,-1189.3397216796875,304.1459350585937,0.7465282678604126,0.1074079126119613,0.0754314363002777,292.9862060546875,297.1499938964844,293.1499938964844,0.1786036938428878,-3840.68408203125,304.1348876953125,0.9979570508003236,0.2579655945301056,0.2438036650419235,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.577216386795044,0.050000000745058,0.228003591299057,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.1868995428085327,1.0,1.0,0.970287263393402,1.0,-0.8779665231704712,0.3641042113304138,0.5138623118400574,0.1917257905006408,0.0,0.0,0.2982398569583893,23.37428092956543,25.0,0.1268823444843292,-6537.41162109375,73.31953430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.1476620286703109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118778973817825,0.2118823230266571,-4.420853656483814e-06,0.0,0.0001498581841588,0.0,0.0,8.836002349853516,0.0,0.0,0.0,0.2891797721385956,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427548326551914,-1273.7017822265625,304.1470947265625,0.7037895321846008,0.0892877653241157,0.0807746201753616,293.1087341308594,297.1499938964844,293.1499938964844,0.0601891800761222,-1647.5892333984375,304.1455383300781,0.7517217397689819,0.1099420636892318,0.1044979020953178,293.1120910644531,297.1499938964844,293.1499938964844,0.0585745945572853,-1195.3214111328125,304.1458740234375,0.7474247217178345,0.1079549118876457,0.0758110210299491,292.9887084960937,297.1499938964844,293.1499938964844,0.1791772842407226,-3849.881103515625,304.1365966796875,0.998183012008667,0.2595498859882355,0.2443373501300811,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5769365429878235,0.050000000745058,0.2280110567808151,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872723847627639,1.0,1.0,0.9703223705291748,1.0,-0.8801912665367126,0.3650573790073395,0.5151339173316956,0.1923201233148574,0.0,0.0,0.2996060252189636,23.44078063964844,25.0,0.1498229354619979,-6563.3740234375,73.79734802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.462890625,18000.0,0.0,0.0,0.1483046859502792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129871696233749,0.2129915952682495,-4.423394784680568e-06,0.0,0.0001505104155512,0.0,0.0,8.890814781188965,0.0,0.0,0.0,0.2894004881381988,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434339083731174,-1284.747314453125,304.1469421386719,0.7049301266670227,0.090084321796894,0.0814888775348663,293.10791015625,297.1499938964844,293.1499938964844,0.0611698292195797,-1665.406005859375,304.1453857421875,0.7533512115478516,0.1111576184630394,0.1056456938385963,293.111328125,297.1499938964844,293.1499938964844,0.0594816990196704,-1207.4085693359375,304.1457214355469,0.748859167098999,0.109072707593441,0.0765904337167739,292.9904479980469,297.1499938964844,293.1499938964844,0.1792331039905548,-3849.8232421875,304.14093017578125,0.9971296787261964,0.2632715106010437,0.2442952394485473,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759868025779724,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879462897777557,1.0,1.0,0.9703925251960754,1.0,-0.8833336234092712,0.3664140999317169,0.5169194936752319,0.1931335777044296,0.0,0.0,0.3019921481609344,23.614559173583984,25.0,2.8130898475646973,-6608.26904296875,74.60025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494929939508438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215063139796257,0.2150675803422927,-4.428473857842619e-06,0.0,0.0001517163909738,0.0,0.0,8.994315147399902,0.0,0.0,0.0,0.289819061756134,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434339083731174,-1284.747314453125,304.1469421386719,0.7049301266670227,0.090084321796894,0.0814888775348663,293.10791015625,297.1499938964844,293.1499938964844,0.0611698292195797,-1665.406005859375,304.1453857421875,0.7533512115478516,0.1111576184630394,0.1056456938385963,293.111328125,297.1499938964844,293.1499938964844,0.0594816990196704,-1207.4085693359375,304.1457214355469,0.748859167098999,0.109072707593441,0.0765904337167739,292.9904479980469,297.1499938964844,293.1499938964844,0.1792331039905548,-3849.8232421875,304.14093017578125,0.9971296787261964,0.2632715106010437,0.2442952394485473,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759868025779724,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879462897777557,1.0,1.0,0.9703925251960754,1.0,-0.8833336234092712,0.3664140999317169,0.5169194936752319,0.1931335777044296,0.0,0.0,0.3019921481609344,23.614559173583984,25.0,2.8130898475646973,-6608.26904296875,74.60025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494929939508438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215063139796257,0.2150675803422927,-4.428473857842619e-06,0.0,0.0001517163909738,0.0,0.0,8.994315147399902,0.0,0.0,0.0,0.289819061756134,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441321581602096,-1296.111328125,304.14678955078125,0.7067098617553711,0.0909096449613571,0.0822256281971931,293.1070251464844,297.1499938964844,293.1499938964844,0.0621641725301742,-1683.5399169921875,304.145263671875,0.7555990219116211,0.1124001294374466,0.1068165972828865,293.1105041503906,297.1499938964844,293.1499938964844,0.0604047365486621,-1219.751220703125,304.1456298828125,0.7509068250656128,0.1102201342582702,0.0773882567882537,292.9898376464844,297.1499938964844,293.1499938964844,0.1796745955944061,-3856.8330078125,304.1431884765625,0.9971308708190918,0.2674381136894226,0.2447450011968612,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755728483200073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885692775249481,1.0,1.0,0.970462679862976,1.0,-0.887130618095398,0.3680576980113983,0.5190728902816772,0.1941106617450714,0.0,0.0,0.3039559721946716,23.71906852722168,25.0,2.3117434978485107,-6651.76953125,75.41718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505442857742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167428284883499,0.2167472541332245,-4.432813057064777e-06,0.0,0.0001527833082946,0.0,0.0,9.078797340393066,0.0,0.0,0.0,0.2901652157306671,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441321581602096,-1296.111328125,304.14678955078125,0.7067098617553711,0.0909096449613571,0.0822256281971931,293.1070251464844,297.1499938964844,293.1499938964844,0.0621641725301742,-1683.5399169921875,304.145263671875,0.7555990219116211,0.1124001294374466,0.1068165972828865,293.1105041503906,297.1499938964844,293.1499938964844,0.0604047365486621,-1219.751220703125,304.1456298828125,0.7509068250656128,0.1102201342582702,0.0773882567882537,292.9898376464844,297.1499938964844,293.1499938964844,0.1796745955944061,-3856.8330078125,304.1431884765625,0.9971308708190918,0.2674381136894226,0.2447450011968612,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755728483200073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885692775249481,1.0,1.0,0.970462679862976,1.0,-0.887130618095398,0.3680576980113983,0.5190728902816772,0.1941106617450714,0.0,0.0,0.3039559721946716,23.71906852722168,25.0,2.3117434978485107,-6651.76953125,75.41718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505442857742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167428284883499,0.2167472541332245,-4.432813057064777e-06,0.0,0.0001527833082946,0.0,0.0,9.078797340393066,0.0,0.0,0.0,0.2901652157306671,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448658093810081,-1308.0914306640625,304.1466369628906,0.708706796169281,0.0917665362358093,0.0829898566007614,293.10614013671875,297.1499938964844,293.1499938964844,0.0631881803274154,-1702.3197021484375,304.1451416015625,0.7580527663230896,0.1136710569262504,0.1080134361982345,293.109619140625,297.1499938964844,293.1499938964844,0.0613608621060848,-1232.6068115234375,304.1454772949219,0.7531662583351135,0.1113996431231498,0.07820775359869,292.988525390625,297.1499938964844,293.1499938964844,0.1800496280193328,-3862.853271484375,304.1448059082031,0.997195601463318,0.2717578411102295,0.245105966925621,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005743026733,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891523152589798,1.0,1.0,0.9705145955085754,1.0,-0.8909102082252502,0.3696982562541961,0.5212119221687317,0.1950771659612655,0.0,0.0,0.3060024976730346,23.802940368652344,25.0,0.8392392992973328,-6695.27587890625,76.20516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514728218317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218425765633583,0.2184302061796188,-4.436820290720789e-06,0.0,0.0001537256612209,0.0,0.0,9.163034439086914,0.0,0.0,0.0,0.2905069291591644,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448658093810081,-1308.0914306640625,304.1466369628906,0.708706796169281,0.0917665362358093,0.0829898566007614,293.10614013671875,297.1499938964844,293.1499938964844,0.0631881803274154,-1702.3197021484375,304.1451416015625,0.7580527663230896,0.1136710569262504,0.1080134361982345,293.109619140625,297.1499938964844,293.1499938964844,0.0613608621060848,-1232.6068115234375,304.1454772949219,0.7531662583351135,0.1113996431231498,0.07820775359869,292.988525390625,297.1499938964844,293.1499938964844,0.1800496280193328,-3862.853271484375,304.1448059082031,0.997195601463318,0.2717578411102295,0.245105966925621,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005743026733,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891523152589798,1.0,1.0,0.9705145955085754,1.0,-0.8909102082252502,0.3696982562541961,0.5212119221687317,0.1950771659612655,0.0,0.0,0.3060024976730346,23.802940368652344,25.0,0.8392392992973328,-6695.27587890625,76.20516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514728218317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218425765633583,0.2184302061796188,-4.436820290720789e-06,0.0,0.0001537256612209,0.0,0.0,9.163034439086914,0.0,0.0,0.0,0.2905069291591644,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456248819828033,-1320.5079345703125,304.146484375,0.7108311653137207,0.0926517322659492,0.0837799683213234,293.105224609375,297.1499938964844,293.1499938964844,0.0642310380935669,-1721.52880859375,304.14501953125,0.7606620788574219,0.1149680465459823,0.1092351526021957,293.10870361328125,297.1499938964844,293.1499938964844,0.0623392052948474,-1245.81640625,304.1453552246094,0.7555878162384033,0.1126084774732589,0.0790480077266693,292.98681640625,297.1499938964844,293.1499938964844,0.1803021132946014,-3866.864990234375,304.1461181640625,0.9972372055053712,0.2761973738670349,0.2453406304121017,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751234292984009,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897012144327163,1.0,1.0,0.9705665111541748,1.0,-0.8946206569671631,0.371313065290451,0.5233075618743896,0.196018561720848,0.0,0.0,0.3080653548240661,23.87220001220703,25.0,0.3309250175952911,-6739.7587890625,76.96411895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523032039403915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201579511165619,0.2201623916625976,-4.440948487172136e-06,0.0,0.0001545683917356,0.0,0.0,9.250014305114746,0.0,0.0,0.0,0.2908588349819183,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456248819828033,-1320.5079345703125,304.146484375,0.7108311653137207,0.0926517322659492,0.0837799683213234,293.105224609375,297.1499938964844,293.1499938964844,0.0642310380935669,-1721.52880859375,304.14501953125,0.7606620788574219,0.1149680465459823,0.1092351526021957,293.10870361328125,297.1499938964844,293.1499938964844,0.0623392052948474,-1245.81640625,304.1453552246094,0.7555878162384033,0.1126084774732589,0.0790480077266693,292.98681640625,297.1499938964844,293.1499938964844,0.1803021132946014,-3866.864990234375,304.1461181640625,0.9972372055053712,0.2761973738670349,0.2453406304121017,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751234292984009,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897012144327163,1.0,1.0,0.9705665111541748,1.0,-0.8946206569671631,0.371313065290451,0.5233075618743896,0.196018561720848,0.0,0.0,0.3080653548240661,23.87220001220703,25.0,0.3309250175952911,-6739.7587890625,76.96411895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523032039403915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201579511165619,0.2201623916625976,-4.440948487172136e-06,0.0,0.0001545683917356,0.0,0.0,9.250014305114746,0.0,0.0,0.0,0.2908588349819183,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.046011671423912,-1326.8419189453125,304.1464233398437,0.7119237184524536,0.093103289604187,0.0841832756996154,293.1047668457031,297.1499938964844,293.1499938964844,0.0647574588656425,-1731.255126953125,304.1449584960937,0.7620162963867188,0.1156249046325683,0.1098540723323822,293.1082458496094,297.1499938964844,293.1499938964844,0.0628344416618347,-1252.522705078125,304.1452941894531,0.7568504810333252,0.1132222563028335,0.0794748291373252,292.98583984375,297.1499938964844,293.1499938964844,0.1803881376981735,-3868.20556640625,304.14666748046875,0.9972509145736694,0.2784532010555267,0.2454183846712112,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750647187232971,0.050000000745058,0.2280613929033279,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899651139974594,1.0,1.0,0.970592439174652,1.0,-0.8964549899101257,0.3721127510070801,0.5243422389030457,0.1964816600084304,0.0,0.0,0.3090845644474029,23.902244567871094,25.0,0.3192087113857269,-6762.265625,77.33480072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.1526920646429062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210229486227035,0.2210273891687393,-4.44303850599681e-06,0.0,0.0001549630251247,0.0,0.0,9.293607711791992,0.0,0.0,0.0,0.291035532951355,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464026741683483,-1333.2501220703125,304.1463623046875,0.7130330204963684,0.0935603007674217,0.0845915973186492,293.10430908203125,297.1499938964844,293.1499938964844,0.0652866885066032,-1741.0528564453125,304.1449279785156,0.7634007930755615,0.1162869110703468,0.110477939248085,293.1077880859375,297.1499938964844,293.1499938964844,0.0633331090211868,-1259.2884521484375,304.145263671875,0.758144736289978,0.1138417571783065,0.0799057334661483,292.9848327636719,297.1499938964844,293.1499938964844,0.1804495453834533,-3869.137939453125,304.14715576171875,0.9972604513168336,0.2807304859161377,0.2454722225666046,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750240087509155,0.050000000745058,0.2280624657869339,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.190222680568695,1.0,1.0,0.9706246852874756,1.0,-0.8982769250869751,0.3729076683521271,0.5253692269325256,0.1969400942325592,0.0,0.0,0.3100885450839996,23.929519653320312,25.0,0.3752632141113281,-6784.78857421875,77.70025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530680656433105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218805104494094,0.2218849509954452,-4.445128979568835e-06,0.0,0.0001553446199977,0.0,0.0,9.336932182312012,0.0,0.0,0.0,0.2912112772464752,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471966601908206,-1346.281982421875,304.1462707519531,0.7152936458587646,0.094489112496376,0.0854218900203704,293.1034240722656,297.1499938964844,293.1499938964844,0.066353403031826,-1760.8626708984375,304.14483642578125,0.7662522792816162,0.1176249608397483,0.1117392629384994,293.1068725585937,297.1499938964844,293.1499938964844,0.0643403902649879,-1272.996337890625,304.1451721191406,0.7608199715614319,0.115096315741539,0.0807787105441093,292.98272705078125,297.1499938964844,293.1499938964844,0.1805080473423004,-3869.940185546875,304.1479797363281,0.99726802110672,0.2853433489799499,0.2455152422189712,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749914646148682,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907208263874054,1.0,1.0,0.9706891775131226,1.0,-0.9018876552581788,0.3744853734970093,0.5274022817611694,0.1978449523448944,0.0,0.0,0.312061071395874,23.976577758789062,25.0,0.3447644114494324,-6829.3359375,78.41728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537949293851852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235703915357589,0.2235748320817947,-4.44927627540892e-06,0.0,0.0001560823002364,0.0,0.0,9.422561645507812,0.0,0.0,0.0,0.291559100151062,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471966601908206,-1346.281982421875,304.1462707519531,0.7152936458587646,0.094489112496376,0.0854218900203704,293.1034240722656,297.1499938964844,293.1499938964844,0.066353403031826,-1760.8626708984375,304.14483642578125,0.7662522792816162,0.1176249608397483,0.1117392629384994,293.1068725585937,297.1499938964844,293.1499938964844,0.0643403902649879,-1272.996337890625,304.1451721191406,0.7608199715614319,0.115096315741539,0.0807787105441093,292.98272705078125,297.1499938964844,293.1499938964844,0.1805080473423004,-3869.940185546875,304.1479797363281,0.99726802110672,0.2853433489799499,0.2455152422189712,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749914646148682,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907208263874054,1.0,1.0,0.9706891775131226,1.0,-0.9018876552581788,0.3744853734970093,0.5274022817611694,0.1978449523448944,0.0,0.0,0.312061071395874,23.976577758789062,25.0,0.3447644114494324,-6829.3359375,78.41728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537949293851852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235703915357589,0.2235748320817947,-4.44927627540892e-06,0.0,0.0001560823002364,0.0,0.0,9.422561645507812,0.0,0.0,0.0,0.291559100151062,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480053462088108,-1359.587646484375,304.1461486816406,0.7175937294960022,0.0954344496130943,0.0862674042582511,293.1025695800781,297.1499938964844,293.1499938964844,0.067430667579174,-1780.9554443359375,304.144775390625,0.769195020198822,0.1189786866307258,0.1130157560110092,293.1059875488281,297.1499938964844,293.1499938964844,0.0653600618243217,-1286.9322509765625,304.14508056640625,0.7635918855667114,0.116368256509304,0.0816641375422477,292.9805603027344,297.1499938964844,293.1499938964844,0.1805004328489303,-3869.6591796875,304.1486511230469,0.997262954711914,0.2900208532810211,0.2454865723848343,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750130414962769,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912003457546234,1.0,1.0,0.9707536697387696,1.0,-0.9054620265960692,0.3760500252246856,0.5294119715690613,0.1987362802028656,0.0,0.0,0.3140496015548706,24.015336990356445,28.0,-0.1060006022453308,-6872.794921875,79.11954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545069366693496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252669036388397,0.2252713590860366,-4.453422207006952e-06,0.0,0.000156804890139,0.0,0.0,9.50875759124756,0.0,0.0,0.0,0.2919092774391174,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480053462088108,-1359.587646484375,304.1461486816406,0.7175937294960022,0.0954344496130943,0.0862674042582511,293.1025695800781,297.1499938964844,293.1499938964844,0.067430667579174,-1780.9554443359375,304.144775390625,0.769195020198822,0.1189786866307258,0.1130157560110092,293.1059875488281,297.1499938964844,293.1499938964844,0.0653600618243217,-1286.9322509765625,304.14508056640625,0.7635918855667114,0.116368256509304,0.0816641375422477,292.9805603027344,297.1499938964844,293.1499938964844,0.1805004328489303,-3869.6591796875,304.1486511230469,0.997262954711914,0.2900208532810211,0.2454865723848343,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750130414962769,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912003457546234,1.0,1.0,0.9707536697387696,1.0,-0.9054620265960692,0.3760500252246856,0.5294119715690613,0.1987362802028656,0.0,0.0,0.3140496015548706,24.015336990356445,28.0,-0.1060006022453308,-6872.794921875,79.11954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545069366693496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252669036388397,0.2252713590860366,-4.453422207006952e-06,0.0,0.000156804890139,0.0,0.0,9.50875759124756,0.0,0.0,0.0,0.2919092774391174,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488511137664318,-1373.5828857421875,304.1460266113281,0.7175132036209106,0.0963840633630752,0.0871334224939346,293.101806640625,297.1499938964844,293.1499938964844,0.0685440748929977,-1801.86181640625,304.1446533203125,0.7694731950759888,0.1203365474939346,0.1143134012818336,293.1051940917969,297.1499938964844,293.1499938964844,0.0664169341325759,-1301.474853515625,304.1449584960937,0.7637551426887512,0.1176452562212944,0.082566037774086,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596957683563,-3917.879638671875,304.1443786621094,0.9977753162384032,0.2942229509353637,0.2485662996768951,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726788640022278,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929520666599273,1.0,1.0,0.9708264470100404,1.0,-0.9129129648208618,0.3792916536331177,0.5336213111877441,0.2006596177816391,0.0,0.0,0.3165679574012756,24.448617935180664,31.0,-6.670935153961182,-6929.94091796875,81.14521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552362740039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272081077098846,0.2272125631570816,-4.457812792679761e-06,0.0,0.000157545087859,0.0,0.0,9.606989860534668,0.0,0.0,0.0,0.2923082411289215,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488511137664318,-1373.5828857421875,304.1460266113281,0.7175132036209106,0.0963840633630752,0.0871334224939346,293.101806640625,297.1499938964844,293.1499938964844,0.0685440748929977,-1801.86181640625,304.1446533203125,0.7694731950759888,0.1203365474939346,0.1143134012818336,293.1051940917969,297.1499938964844,293.1499938964844,0.0664169341325759,-1301.474853515625,304.1449584960937,0.7637551426887512,0.1176452562212944,0.082566037774086,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596957683563,-3917.879638671875,304.1443786621094,0.9977753162384032,0.2942229509353637,0.2485662996768951,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726788640022278,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929520666599273,1.0,1.0,0.9708264470100404,1.0,-0.9129129648208618,0.3792916536331177,0.5336213111877441,0.2006596177816391,0.0,0.0,0.3165679574012756,24.448617935180664,31.0,-6.670935153961182,-6929.94091796875,81.14521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552362740039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272081077098846,0.2272125631570816,-4.457812792679761e-06,0.0,0.000157545087859,0.0,0.0,9.606989860534668,0.0,0.0,0.0,0.2923082411289215,4.0,0.0,1.0
