time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497481189668178,-1388.5576171875,304.1458435058594,0.7151390314102173,0.0973292663693428,0.0880103632807731,293.10113525390625,297.1499938964844,293.1499938964844,0.0697138607501983,-1824.026123046875,304.1445007324219,0.7671886086463928,0.1216917335987091,0.1156236231327056,293.1045227050781,297.1499938964844,293.1499938964844,0.0675292015075683,-1316.921875,304.144775390625,0.7614073157310486,0.1189181730151176,0.0834767743945121,292.9892883300781,297.1499938964844,293.1499938964844,0.1887536495923996,-4013.167724609375,304.1370544433594,0.998606026172638,0.296856015920639,0.2545414268970489,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681010484695435,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957617849111557,1.0,1.0,0.970899224281311,1.0,-0.9239577054977416,0.3840857446193695,0.5398719906806946,0.2035647183656692,0.0,0.0,0.321098655462265,25.27866554260254,25.0,-14.016555786132812,-7016.55126953125,84.49491119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560946851968765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306476235389709,0.2306520789861679,-4.464642643142724e-06,0.0,0.000158416267368,0.0,0.0,9.779892921447754,0.0,0.0,0.0,0.292999267578125,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497481189668178,-1388.5576171875,304.1458435058594,0.7151390314102173,0.0973292663693428,0.0880103632807731,293.10113525390625,297.1499938964844,293.1499938964844,0.0697138607501983,-1824.026123046875,304.1445007324219,0.7671886086463928,0.1216917335987091,0.1156236231327056,293.1045227050781,297.1499938964844,293.1499938964844,0.0675292015075683,-1316.921875,304.144775390625,0.7614073157310486,0.1189181730151176,0.0834767743945121,292.9892883300781,297.1499938964844,293.1499938964844,0.1887536495923996,-4013.167724609375,304.1370544433594,0.998606026172638,0.296856015920639,0.2545414268970489,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681010484695435,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957617849111557,1.0,1.0,0.970899224281311,1.0,-0.9239577054977416,0.3840857446193695,0.5398719906806946,0.2035647183656692,0.0,0.0,0.321098655462265,25.27866554260254,25.0,-14.016555786132812,-7016.55126953125,84.49491119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560946851968765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306476235389709,0.2306520789861679,-4.464642643142724e-06,0.0,0.000158416267368,0.0,0.0,9.779892921447754,0.0,0.0,0.0,0.292999267578125,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501830801367759,-1395.8258056640625,304.14581298828125,0.7158199548721313,0.0978050529956817,0.0884377136826515,293.100830078125,297.1499938964844,293.1499938964844,0.0702857300639152,-1834.884033203125,304.1444396972656,0.7681237459182739,0.1223736777901649,0.1162681058049202,293.10418701171875,297.1499938964844,293.1499938964844,0.0680713951587677,-1324.4674072265625,304.1447448730469,0.7622679471969604,0.1195575892925262,0.0839234516024589,292.9950866699219,297.1499938964844,293.1499938964844,0.1894168108701706,-4024.050048828125,304.1382751464844,0.9986730813980104,0.2977501451969147,0.255102127790451,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676681399345398,0.050000000745058,0.2282694876194,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691955566406,291.1150817871094,1.0,0.1960143744945526,1.0,1.0,0.970935583114624,1.0,-0.9264716506004332,0.3851735293865204,0.5412980914115906,0.2042361199855804,0.0,0.0,0.3239199519157409,25.37689971923828,25.0,-10.898849487304688,-7057.7880859375,85.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.1566169708967209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330049127340316,0.2330093830823898,-4.469680789043196e-06,0.0,0.0001589463208802,0.0,0.0,9.899738311767578,0.0,0.0,0.0,0.2934782803058624,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505759231746196,-1402.3179931640625,304.1458740234375,0.7180891036987305,0.0982839614152908,0.0888601019978523,293.1004943847656,297.1499938964844,293.1499938964844,0.0708095654845237,-1844.7529296875,304.1445007324219,0.7708529829978943,0.1230592355132103,0.1169079095125198,293.1038818359375,297.1499938964844,293.1499938964844,0.0685655251145362,-1331.287353515625,304.1448059082031,0.7648860812187195,0.1201997324824333,0.0843660235404968,292.9984436035156,297.1499938964844,293.1499938964844,0.1881543546915054,-4001.506591796875,304.1427307128906,0.99849134683609,0.299048364162445,0.2536161243915558,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688140988349915,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.195615142583847,1.0,1.0,0.9710105657577516,1.0,-0.926455557346344,0.38517627120018,0.5412792563438416,0.2041995972394943,0.0,0.0,0.3261256814002991,25.198484420776367,28.0,0.9347572326660156,-7089.53515625,84.83943176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.1571966409683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353159487247467,0.2353204190731048,-4.475519745028578e-06,0.0,0.0001595346111571,0.0,0.0,10.019633293151855,0.0,0.0,0.0,0.2939581274986267,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513356402516365,-1414.8248291015625,304.1459655761719,0.719089925289154,0.0992232486605644,0.0897164493799209,293.1000061035156,297.1499938964844,293.1499938964844,0.07182427495718,-1863.836181640625,304.1446533203125,0.7723580002784729,0.124413214623928,0.1182011142373085,293.1033935546875,297.1499938964844,293.1499938964844,0.0695198848843574,-1344.432861328125,304.1449279785156,0.766243577003479,0.121464729309082,0.0852595418691635,293.0018310546875,297.1499938964844,293.1499938964844,0.1894036382436752,-4022.57958984375,304.1428527832031,0.9986777901649476,0.3022080957889557,0.2551420032978058,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676372051239014,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968870311975479,1.0,1.0,0.9711604714393616,1.0,-0.9319769740104676,0.3876034319400787,0.5443735718727112,0.2055763453245163,0.0,0.0,0.328513890504837,25.44704818725586,31.0,4.234068393707275,-7140.85693359375,86.28186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584571748971939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378927022218704,0.2378971874713897,-4.484332293941407e-06,0.0,0.0001608138845767,0.0,0.0,10.158889770507812,0.0,0.0,0.0,0.2945464551448822,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513356402516365,-1414.8248291015625,304.1459655761719,0.719089925289154,0.0992232486605644,0.0897164493799209,293.1000061035156,297.1499938964844,293.1499938964844,0.07182427495718,-1863.836181640625,304.1446533203125,0.7723580002784729,0.124413214623928,0.1182011142373085,293.1033935546875,297.1499938964844,293.1499938964844,0.0695198848843574,-1344.432861328125,304.1449279785156,0.766243577003479,0.121464729309082,0.0852595418691635,293.0018310546875,297.1499938964844,293.1499938964844,0.1894036382436752,-4022.57958984375,304.1428527832031,0.9986777901649476,0.3022080957889557,0.2551420032978058,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676372051239014,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968870311975479,1.0,1.0,0.9711604714393616,1.0,-0.9319769740104676,0.3876034319400787,0.5443735718727112,0.2055763453245163,0.0,0.0,0.328513890504837,25.44704818725586,31.0,4.234068393707275,-7140.85693359375,86.28186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584571748971939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378927022218704,0.2378971874713897,-4.484332293941407e-06,0.0,0.0001608138845767,0.0,0.0,10.158889770507812,0.0,0.0,0.0,0.2945464551448822,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521826744079589,-1429.0284423828125,304.1459045410156,0.7175129055976868,0.1001493036746978,0.090572714805603,293.0996398925781,297.1499938964844,293.1499938964844,0.072940208017826,-1885.1539306640625,304.1445617675781,0.7709264159202576,0.1257537007331848,0.1194944903254509,293.1030578613281,297.1499938964844,293.1499938964844,0.0705725476145744,-1359.1722412109375,304.1448669433594,0.7647201418876648,0.1227149665355682,0.086152009665966,293.0098876953125,297.1499938964844,293.1499938964844,0.1937939673662185,-4098.03662109375,304.1378479003906,0.9990000128746032,0.3043411374092102,0.2599007785320282,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639410614967346,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992719918489456,1.0,1.0,0.9713104367256165,1.0,-0.941470205783844,0.3917452692985534,0.5497249364852905,0.2080491185188293,0.0,0.0,0.3327974081039428,26.14960670471192,25.0,-6.741616725921631,-7215.3837890625,89.23580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598268151283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412375658750534,0.2412420511245727,-4.491745585255558e-06,0.0,0.0001622038980713,0.0,0.0,10.33198070526123,0.0,0.0,0.0,0.2952521443367004,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521826744079589,-1429.0284423828125,304.1459045410156,0.7175129055976868,0.1001493036746978,0.090572714805603,293.0996398925781,297.1499938964844,293.1499938964844,0.072940208017826,-1885.1539306640625,304.1445617675781,0.7709264159202576,0.1257537007331848,0.1194944903254509,293.1030578613281,297.1499938964844,293.1499938964844,0.0705725476145744,-1359.1722412109375,304.1448669433594,0.7647201418876648,0.1227149665355682,0.086152009665966,293.0098876953125,297.1499938964844,293.1499938964844,0.1937939673662185,-4098.03662109375,304.1378479003906,0.9990000128746032,0.3043411374092102,0.2599007785320282,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639410614967346,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992719918489456,1.0,1.0,0.9713104367256165,1.0,-0.941470205783844,0.3917452692985534,0.5497249364852905,0.2080491185188293,0.0,0.0,0.3327974081039428,26.14960670471192,25.0,-6.741616725921631,-7215.3837890625,89.23580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598268151283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412375658750534,0.2412420511245727,-4.491745585255558e-06,0.0,0.0001622038980713,0.0,0.0,10.33198070526123,0.0,0.0,0.0,0.2952521443367004,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529673546552658,-1442.138671875,304.1459655761719,0.7210344076156616,0.1010891869664192,0.0914032161235809,293.0992736816406,297.1499938964844,293.1499938964844,0.0739876925945282,-1905.1287841796875,304.1446533203125,0.7753278017044067,0.1271070688962936,0.1207600086927414,293.1026916503906,297.1499938964844,293.1499938964844,0.0715566128492355,-1372.9246826171875,304.1449584960937,0.7689155340194702,0.1239771917462349,0.0870232358574867,293.0177001953125,297.1499938964844,293.1499938964844,0.1923310905694961,-4071.517333984375,304.1446838378906,0.998998761177063,0.3062829673290252,0.2580728232860565,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.565365195274353,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987670660018921,1.0,1.0,0.971446931362152,1.0,-0.9427907466888428,0.3923291862010956,0.5504615902900696,0.208362191915512,0.0,0.0,0.3372601270675659,25.93713760375977,28.0,5.600340843200684,-7277.49951171875,89.15284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613699346780777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245677039027214,0.2456815540790558,-4.50282232122845e-06,0.0,0.0001637699751881,0.0,0.0,10.566076278686523,0.0,0.0,0.0,0.2961934208869934,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529673546552658,-1442.138671875,304.1459655761719,0.7210344076156616,0.1010891869664192,0.0914032161235809,293.0992736816406,297.1499938964844,293.1499938964844,0.0739876925945282,-1905.1287841796875,304.1446533203125,0.7753278017044067,0.1271070688962936,0.1207600086927414,293.1026916503906,297.1499938964844,293.1499938964844,0.0715566128492355,-1372.9246826171875,304.1449584960937,0.7689155340194702,0.1239771917462349,0.0870232358574867,293.0177001953125,297.1499938964844,293.1499938964844,0.1923310905694961,-4071.517333984375,304.1446838378906,0.998998761177063,0.3062829673290252,0.2580728232860565,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.565365195274353,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987670660018921,1.0,1.0,0.971446931362152,1.0,-0.9427907466888428,0.3923291862010956,0.5504615902900696,0.208362191915512,0.0,0.0,0.3372601270675659,25.93713760375977,28.0,5.600340843200684,-7277.49951171875,89.15284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613699346780777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245677039027214,0.2456815540790558,-4.50282232122845e-06,0.0,0.0001637699751881,0.0,0.0,10.566076278686523,0.0,0.0,0.0,0.2961934208869934,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537017732858657,-1454.314208984375,304.1460876464844,0.7225573658943176,0.1020213589072227,0.0922478586435318,293.0989685058594,297.1499938964844,293.1499938964844,0.074971504509449,-1923.796142578125,304.144775390625,0.7774571776390076,0.1284520030021667,0.1220395192503929,293.1024169921875,297.1499938964844,293.1499938964844,0.0724781230092048,-1385.73388671875,304.14508056640625,0.7708858847618103,0.1252306848764419,0.087904468178749,293.019287109375,297.1499938964844,293.1499938964844,0.1928232163190841,-4079.57470703125,304.1453857421875,0.9990047216415404,0.3093215227127075,0.2587850689888,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648108124732971,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997315883636474,1.0,1.0,0.9715834856033324,1.0,-0.9472693800926208,0.3943125307559967,0.5529568791389465,0.209455668926239,0.0,0.0,0.3390714228153229,26.079477310180664,31.0,6.1973395347595215,-7319.26708984375,90.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629656851291656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477983683347702,0.2478028684854507,-4.51093774245237e-06,0.0,0.0001653894578339,0.0,0.0,10.684961318969728,0.0,0.0,0.0,0.2967024445533752,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537017732858657,-1454.314208984375,304.1460876464844,0.7225573658943176,0.1020213589072227,0.0922478586435318,293.0989685058594,297.1499938964844,293.1499938964844,0.074971504509449,-1923.796142578125,304.144775390625,0.7774571776390076,0.1284520030021667,0.1220395192503929,293.1024169921875,297.1499938964844,293.1499938964844,0.0724781230092048,-1385.73388671875,304.14508056640625,0.7708858847618103,0.1252306848764419,0.087904468178749,293.019287109375,297.1499938964844,293.1499938964844,0.1928232163190841,-4079.57470703125,304.1453857421875,0.9990047216415404,0.3093215227127075,0.2587850689888,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648108124732971,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997315883636474,1.0,1.0,0.9715834856033324,1.0,-0.9472693800926208,0.3943125307559967,0.5529568791389465,0.209455668926239,0.0,0.0,0.3390714228153229,26.079477310180664,31.0,6.1973395347595215,-7319.26708984375,90.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629656851291656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477983683347702,0.2478028684854507,-4.51093774245237e-06,0.0,0.0001653894578339,0.0,0.0,10.684961318969728,0.0,0.0,0.0,0.2967024445533752,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541123412549495,-1461.2408447265625,304.14605712890625,0.7222833037376404,0.1024848222732544,0.0926724895834922,293.0988464355469,297.1499938964844,293.1499938964844,0.0755132362246513,-1934.2205810546875,304.1447448730469,0.7773087024688721,0.129121258854866,0.1226813346147537,293.1023254394531,297.1499938964844,293.1499938964844,0.0729879438877105,-1392.9267578125,304.1450500488281,0.7706812620162964,0.1258545368909835,0.0883467122912406,293.021484375,297.1499938964844,293.1499938964844,0.1943632811307907,-4106.04248046875,304.1434020996094,0.9990000128746032,0.3105421662330627,0.2604624330997467,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635021328926086,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006601393222808,1.0,1.0,0.9716517329216005,1.0,-0.95114004611969,0.3960091769695282,0.5551308989524841,0.2104537189006805,0.0,0.0,0.3406860530376434,26.33796119689941,31.0,-0.8716390132904053,-7348.2724609375,91.44441986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637556403875351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489964812994003,0.249000996351242,-4.5137758206692524e-06,0.0,0.0001661911519477,0.0,0.0,10.748412132263184,0.0,0.0,0.0,0.2969673871994018,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.054533950984478,-1468.3841552734375,304.14599609375,0.7214731574058533,0.1029474139213562,0.093099720776081,293.0987548828125,297.1499938964844,293.1499938964844,0.0760669335722923,-1944.9141845703125,304.1446838378906,0.7765305638313293,0.1297892928123474,0.1233254447579383,293.10223388671875,297.1499938964844,293.1499938964844,0.0735097602009773,-1400.3172607421875,304.14501953125,0.769860029220581,0.1264774054288864,0.0887908563017845,293.0253601074219,297.1499938964844,293.1499938964844,0.1965412646532058,-4143.3994140625,304.1406555175781,0.9990000128746032,0.3114133775234222,0.2628148794174194,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616596937179565,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018538862466812,1.0,1.0,0.9717177152633668,1.0,-0.9558494687080384,0.3980717957019806,0.5577777028083801,0.2116785943508148,0.0,0.0,0.3427489101886749,26.69769096374512,34.0,-5.539167881011963,-7387.3359375,92.9691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645553112030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507219016551971,0.2507264018058777,-4.517527031566715e-06,0.0,0.00016700271226,0.0,0.0,10.83927059173584,0.0,0.0,0.0,0.2973338663578033,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553855299949646,-1482.857666015625,304.1459045410156,0.7184246182441711,0.1038654074072837,0.0939589887857437,293.0986022949219,297.1499938964844,293.1499938964844,0.077183149755001,-1966.5303955078125,304.14459228515625,0.773337721824646,0.1311188638210296,0.1246187090873718,293.1020812988281,297.1499938964844,293.1499938964844,0.0745618343353271,-1415.2613525390625,304.1449279785156,0.7666172981262207,0.1277157366275787,0.0896827057003974,293.038818359375,297.1499938964844,293.1499938964844,0.2025117427110672,-4245.16845703125,304.1337890625,0.9990000128746032,0.3118562400341034,0.2692433297634125,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565914511680603,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.204946219921112,1.0,1.0,0.97184956073761,1.0,-0.9674106240272522,0.4031369388103485,0.5642737150192261,0.2147054821252823,0.0,0.0,0.3477828502655029,27.70022392272949,25.0,-10.59643840789795,-7485.16796875,96.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662525683641433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255201905965805,0.255206435918808,-4.528139925241703e-06,0.0,0.0001687252224655,0.0,0.0,11.078513145446776,0.0,0.0,0.0,0.2983024418354034,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553855299949646,-1482.857666015625,304.1459045410156,0.7184246182441711,0.1038654074072837,0.0939589887857437,293.0986022949219,297.1499938964844,293.1499938964844,0.077183149755001,-1966.5303955078125,304.14459228515625,0.773337721824646,0.1311188638210296,0.1246187090873718,293.1020812988281,297.1499938964844,293.1499938964844,0.0745618343353271,-1415.2613525390625,304.1449279785156,0.7666172981262207,0.1277157366275787,0.0896827057003974,293.038818359375,297.1499938964844,293.1499938964844,0.2025117427110672,-4245.16845703125,304.1337890625,0.9990000128746032,0.3118562400341034,0.2692433297634125,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565914511680603,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.204946219921112,1.0,1.0,0.97184956073761,1.0,-0.9674106240272522,0.4031369388103485,0.5642737150192261,0.2147054821252823,0.0,0.0,0.3477828502655029,27.70022392272949,25.0,-10.59643840789795,-7485.16796875,96.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662525683641433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255201905965805,0.255206435918808,-4.528139925241703e-06,0.0,0.0001687252224655,0.0,0.0,11.078513145446776,0.0,0.0,0.0,0.2983024418354034,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561367869377136,-1495.53271484375,304.1460266113281,0.7229127287864685,0.104800745844841,0.0947764366865158,293.0983581542969,297.1499938964844,293.1499938964844,0.0781923085451126,-1985.963623046875,304.1447448730469,0.7788951396942139,0.1324666291475296,0.1258691400289535,293.1018981933594,297.1499938964844,293.1499938964844,0.0755060538649559,-1428.5948486328125,304.1450500488281,0.7719486355781555,0.1289697289466858,0.090541236102581,293.05035400390625,297.1499938964844,293.1499938964844,0.1998808532953262,-4198.31298828125,304.1440734863281,0.9990000128746032,0.3122994005680084,0.2660897970199585,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.559082567691803,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037673145532608,1.0,1.0,0.9719814658164978,1.0,-0.9670485854148864,0.402978777885437,0.5640698075294495,0.2145934700965881,0.0,0.0,0.3525211811065674,27.268516540527344,28.0,9.234662055969238,-7551.01416015625,96.1781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681045591831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603624761104584,0.2603670358657837,-4.542252554529114e-06,0.0,0.0001706047478364,0.0,0.0,11.361006736755373,0.0,0.0,0.0,0.2994464635848999,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561367869377136,-1495.53271484375,304.1460266113281,0.7229127287864685,0.104800745844841,0.0947764366865158,293.0983581542969,297.1499938964844,293.1499938964844,0.0781923085451126,-1985.963623046875,304.1447448730469,0.7788951396942139,0.1324666291475296,0.1258691400289535,293.1018981933594,297.1499938964844,293.1499938964844,0.0755060538649559,-1428.5948486328125,304.1450500488281,0.7719486355781555,0.1289697289466858,0.090541236102581,293.05035400390625,297.1499938964844,293.1499938964844,0.1998808532953262,-4198.31298828125,304.1440734863281,0.9990000128746032,0.3122994005680084,0.2660897970199585,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.559082567691803,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037673145532608,1.0,1.0,0.9719814658164978,1.0,-0.9670485854148864,0.402978777885437,0.5640698075294495,0.2145934700965881,0.0,0.0,0.3525211811065674,27.268516540527344,28.0,9.234662055969238,-7551.01416015625,96.1781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681045591831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603624761104584,0.2603670358657837,-4.542252554529114e-06,0.0,0.0001706047478364,0.0,0.0,11.361006736755373,0.0,0.0,0.0,0.2994464635848999,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568109489977359,-1506.7515869140625,304.1462097167969,0.7254920601844788,0.1057265400886535,0.0956091210246086,293.0982360839844,297.1499938964844,293.1499938964844,0.0791067630052566,-2003.392333984375,304.1449584960937,0.7822838425636292,0.1338044703006744,0.1271352767944336,293.1017761230469,297.1499938964844,293.1499938964844,0.0763566270470619,-1440.474853515625,304.145263671875,0.7751579880714417,0.1302127242088318,0.091410294175148,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374458789825,-4181.57080078125,304.1473083496094,0.9990000128746032,0.3147070407867431,0.2653151750564575,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041923254728317,1.0,1.0,0.9721646308898926,1.0,-0.9696537852287292,0.4041506648063659,0.5655031204223633,0.2151846140623092,0.0,0.0,0.3532907366752624,27.19658660888672,31.0,12.271202087402344,-7580.94287109375,96.5965347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699091494083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618550062179565,0.2618595659732818,-4.550600806396687e-06,0.0,0.0001724361791275,0.0,0.0,11.453362464904783,0.0,0.0,0.0,0.2998593151569366,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568109489977359,-1506.7515869140625,304.1462097167969,0.7254920601844788,0.1057265400886535,0.0956091210246086,293.0982360839844,297.1499938964844,293.1499938964844,0.0791067630052566,-2003.392333984375,304.1449584960937,0.7822838425636292,0.1338044703006744,0.1271352767944336,293.1017761230469,297.1499938964844,293.1499938964844,0.0763566270470619,-1440.474853515625,304.145263671875,0.7751579880714417,0.1302127242088318,0.091410294175148,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374458789825,-4181.57080078125,304.1473083496094,0.9990000128746032,0.3147070407867431,0.2653151750564575,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041923254728317,1.0,1.0,0.9721646308898926,1.0,-0.9696537852287292,0.4041506648063659,0.5655031204223633,0.2151846140623092,0.0,0.0,0.3532907366752624,27.19658660888672,31.0,12.271202087402344,-7580.94287109375,96.5965347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699091494083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618550062179565,0.2618595659732818,-4.550600806396687e-06,0.0,0.0001724361791275,0.0,0.0,11.453362464904783,0.0,0.0,0.0,0.2998593151569366,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.057609885931015,-1520.4007568359375,304.1461486816406,0.7252753376960754,0.1066482365131378,0.0964507162570953,293.0981140136719,297.1499938964844,293.1499938964844,0.0801653638482093,-2023.9774169921875,304.1448669433594,0.782348096370697,0.1351357251405716,0.1284090876579284,293.1016845703125,297.1499938964844,293.1499938964844,0.0773493126034736,-1454.6416015625,304.14520263671875,0.7751066088676453,0.1314512193202972,0.0922858938574791,293.05419921875,297.1499938964844,293.1499938964844,0.2014821618795395,-4225.06689453125,304.14385986328125,0.9990000128746032,0.3165636956691742,0.2680786550045013,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058458775281906,1.0,1.0,0.9723477959632874,1.0,-0.9766425490379332,0.4072264730930328,0.5694160461425781,0.216984361410141,0.0,0.0,0.3558922708034515,27.655437469482425,34.0,-1.59684419631958,-7636.62744140625,98.80878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715577840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638676464557647,0.2638722062110901,-4.555212854029378e-06,0.0,0.0001741093437885,0.0,0.0,11.562565803527832,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.057609885931015,-1520.4007568359375,304.1461486816406,0.7252753376960754,0.1066482365131378,0.0964507162570953,293.0981140136719,297.1499938964844,293.1499938964844,0.0801653638482093,-2023.9774169921875,304.1448669433594,0.782348096370697,0.1351357251405716,0.1284090876579284,293.1016845703125,297.1499938964844,293.1499938964844,0.0773493126034736,-1454.6416015625,304.14520263671875,0.7751066088676453,0.1314512193202972,0.0922858938574791,293.05419921875,297.1499938964844,293.1499938964844,0.2014821618795395,-4225.06689453125,304.14385986328125,0.9990000128746032,0.3165636956691742,0.2680786550045013,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058458775281906,1.0,1.0,0.9723477959632874,1.0,-0.9766425490379332,0.4072264730930328,0.5694160461425781,0.216984361410141,0.0,0.0,0.3558922708034515,27.655437469482425,34.0,-1.59684419631958,-7636.62744140625,98.80878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715577840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638676464557647,0.2638722062110901,-4.555212854029378e-06,0.0,0.0001741093437885,0.0,0.0,11.562565803527832,0.0,0.0,0.0,0.3003126084804535,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580217689275741,-1527.471435546875,304.1460876464844,0.7243732213973999,0.1071094647049903,0.0968772619962692,293.0980834960937,297.1499938964844,293.1499938964844,0.0807075798511505,-2034.557861328125,304.1448059082031,0.7814297080039978,0.1358009278774261,0.129051074385643,293.1016540527344,297.1499938964844,293.1499938964844,0.0778590738773346,-1461.9442138671875,304.1451416015625,0.7741503119468689,0.1320709437131881,0.0927281603217125,293.0582275390625,297.1499938964844,293.1499938964844,0.2036876082420349,-4262.63427734375,304.1409606933594,0.9990000128746032,0.3169856667518616,0.2704606354236603,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556279420852661,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070742100477218,1.0,1.0,0.9724394083023072,1.0,-0.9813876748085022,0.4093127846717834,0.5720748901367188,0.218221366405487,0.0,0.0,0.3576467037200928,28.04289054870605,34.0,-5.371912956237793,-7676.853515625,100.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1723602712154388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654716670513153,0.2654762268066406,-4.55901499663014e-06,0.0,0.0001749237562762,0.0,0.0,11.650190353393556,0.0,0.0,0.0,0.3006665408611297,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584403127431869,-1534.677978515625,304.14605712890625,0.72300785779953,0.107569508254528,0.0973066091537475,293.0980529785156,297.1499938964844,293.1499938964844,0.0812572017312049,-2045.30517578125,304.1447448730469,0.7799637913703918,0.1364651024341583,0.129695862531662,293.10162353515625,297.1499938964844,293.1499938964844,0.0783762708306312,-1469.370849609375,304.14508056640625,0.7726587057113647,0.1326896548271179,0.0931726917624473,293.0641784667969,297.1499938964844,293.1499938964844,0.2064382880926132,-4309.30859375,304.1376037597656,0.9990000128746032,0.3169798254966736,0.2734138071537018,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532905459403992,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085393369197845,1.0,1.0,0.9725309014320374,1.0,-0.9868476986885072,0.4117141366004944,0.5751335620880127,0.219650462269783,0.0,0.0,0.3597213327884674,28.527650833129883,25.0,-8.514922142028809,-7722.99267578125,102.4273452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731702983379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673692405223846,0.2673738002777099,-4.563718448480358e-06,0.0,0.0001757458376232,0.0,0.0,11.754683494567873,0.0,0.0,0.0,0.3010918200016022,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591836497187614,-1547.376953125,304.1461486816406,0.7280669808387756,0.1085175573825836,0.0981283709406852,293.0978698730469,297.1499938964844,293.1499938964844,0.0822546929121017,-2064.67822265625,304.1448669433594,0.786307692527771,0.1378206312656402,0.1309464126825332,293.1014099121094,297.1499938964844,293.1499938964844,0.0793100073933601,-1482.685302734375,304.1451721191406,0.7787857055664062,0.1339541673660278,0.0940328389406204,293.07208251953125,297.1499938964844,293.1499938964844,0.2030197829008102,-4249.5048828125,304.1479187011719,0.9990000128746032,0.3175209462642669,0.2694393694400787,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358830451965,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070255726575851,1.0,1.0,0.9727138876914978,1.0,-0.9854785799980164,0.4110985100269317,0.5743800401687622,0.2193018943071365,0.0,0.0,0.363305002450943,27.95452117919922,28.0,9.507970809936523,-7778.1044921875,101.1727523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748076975345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271553099155426,0.2715576887130737,-4.575658294925233e-06,0.0,0.0001774075790308,0.0,0.0,11.99025535583496,0.0,0.0,0.0,0.3020444810390472,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591836497187614,-1547.376953125,304.1461486816406,0.7280669808387756,0.1085175573825836,0.0981283709406852,293.0978698730469,297.1499938964844,293.1499938964844,0.0822546929121017,-2064.67822265625,304.1448669433594,0.786307692527771,0.1378206312656402,0.1309464126825332,293.1014099121094,297.1499938964844,293.1499938964844,0.0793100073933601,-1482.685302734375,304.1451721191406,0.7787857055664062,0.1339541673660278,0.0940328389406204,293.07208251953125,297.1499938964844,293.1499938964844,0.2030197829008102,-4249.5048828125,304.1479187011719,0.9990000128746032,0.3175209462642669,0.2694393694400787,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358830451965,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070255726575851,1.0,1.0,0.9727138876914978,1.0,-0.9854785799980164,0.4110985100269317,0.5743800401687622,0.2193018943071365,0.0,0.0,0.363305002450943,27.95452117919922,28.0,9.507970809936523,-7778.1044921875,101.1727523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748076975345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271553099155426,0.2715576887130737,-4.575658294925233e-06,0.0,0.0001774075790308,0.0,0.0,11.99025535583496,0.0,0.0,0.0,0.3020444810390472,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598627738654613,-1558.8394775390625,304.1462707519531,0.7311863899230957,0.1094637960195541,0.0989740490913391,293.0976867675781,297.1499938964844,293.1499938964844,0.0831700265407562,-2082.27880859375,304.14501953125,0.7903563976287842,0.1391734629869461,0.1322210133075714,293.10125732421875,297.1499938964844,293.1499938964844,0.0801641941070556,-1494.7401123046875,304.1453552246094,0.782670259475708,0.1352166831493377,0.0949110463261604,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995498418808,-4221.59814453125,304.1510009765625,0.9990000128746032,0.3201311528682709,0.2679419219493866,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071715593338012,1.0,1.0,0.9728968143463136,1.0,-0.9872300624847412,0.4118854999542236,0.5753446221351624,0.2197008430957794,0.0,0.0,0.3631232976913452,27.771224975585938,31.0,11.115396499633787,-7799.2705078125,101.23863983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.176290288567543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272055983543396,0.2720605731010437,-4.581363100442104e-06,0.0,0.0001789122325135,0.0,0.0,12.029230117797852,0.0,0.0,0.0,0.3022374808788299,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598627738654613,-1558.8394775390625,304.1462707519531,0.7311863899230957,0.1094637960195541,0.0989740490913391,293.0976867675781,297.1499938964844,293.1499938964844,0.0831700265407562,-2082.27880859375,304.14501953125,0.7903563976287842,0.1391734629869461,0.1322210133075714,293.10125732421875,297.1499938964844,293.1499938964844,0.0801641941070556,-1494.7401123046875,304.1453552246094,0.782670259475708,0.1352166831493377,0.0949110463261604,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995498418808,-4221.59814453125,304.1510009765625,0.9990000128746032,0.3201311528682709,0.2679419219493866,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071715593338012,1.0,1.0,0.9728968143463136,1.0,-0.9872300624847412,0.4118854999542236,0.5753446221351624,0.2197008430957794,0.0,0.0,0.3631232976913452,27.771224975585938,31.0,11.115396499633787,-7799.2705078125,101.23863983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.176290288567543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272055983543396,0.2720605731010437,-4.581363100442104e-06,0.0,0.0001789122325135,0.0,0.0,12.029230117797852,0.0,0.0,0.0,0.3022374808788299,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606748685240745,-1572.906494140625,304.14617919921875,0.7314481139183044,0.1104109138250351,0.0998343825340271,293.0975646972656,297.1499938964844,293.1499938964844,0.0842402875423431,-2103.2607421875,304.1448974609375,0.79095458984375,0.1405251026153564,0.1335095912218094,293.1011047363281,297.1499938964844,293.1499938964844,0.0811714828014373,-1509.254638671875,304.1452331542969,0.7831632494926453,0.1364811211824417,0.095801293849945,293.0685119628906,297.1499938964844,293.1499938964844,0.2033497095108032,-4255.177734375,304.1473083496094,0.9990000128746032,0.3222827911376953,0.2700609564781189,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085882872343063,1.0,1.0,0.9730591773986816,1.0,-0.9934849739074708,0.4146361649036407,0.5788488388061523,0.2213401794433593,0.0,0.0,0.3649418950080871,28.14206886291504,34.0,-2.8728392124176025,-7848.89990234375,103.20516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775457561016082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732972800731659,0.2733018696308136,-4.583637746691238e-06,0.0,0.0001801863691071,0.0,0.0,12.09646987915039,0.0,0.0,0.0,0.3025175333023071,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606748685240745,-1572.906494140625,304.14617919921875,0.7314481139183044,0.1104109138250351,0.0998343825340271,293.0975646972656,297.1499938964844,293.1499938964844,0.0842402875423431,-2103.2607421875,304.1448974609375,0.79095458984375,0.1405251026153564,0.1335095912218094,293.1011047363281,297.1499938964844,293.1499938964844,0.0811714828014373,-1509.254638671875,304.1452331542969,0.7831632494926453,0.1364811211824417,0.095801293849945,293.0685119628906,297.1499938964844,293.1499938964844,0.2033497095108032,-4255.177734375,304.1473083496094,0.9990000128746032,0.3222827911376953,0.2700609564781189,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085882872343063,1.0,1.0,0.9730591773986816,1.0,-0.9934849739074708,0.4146361649036407,0.5788488388061523,0.2213401794433593,0.0,0.0,0.3649418950080871,28.14206886291504,34.0,-2.8728392124176025,-7848.89990234375,103.20516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775457561016082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732972800731659,0.2733018696308136,-4.583637746691238e-06,0.0,0.0001801863691071,0.0,0.0,12.09646987915039,0.0,0.0,0.0,0.3025175333023071,4.0,0.0,1.0
