time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615223795175552,-1587.678955078125,304.1460266113281,0.7296037077903748,0.1113616600632667,0.1007132083177566,293.0974426269531,297.1499938964844,293.1499938964844,0.0853491201996803,-2125.078369140625,304.1447448730469,0.7889974117279053,0.1418792903423309,0.1348159462213516,293.1009521484375,297.1499938964844,293.1499938964844,0.0822187736630439,-1524.409912109375,304.14508056640625,0.7811465263366699,0.1377508789300918,0.0967069417238235,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866643667221,-4330.7529296875,304.1407775878906,0.9990000128746032,0.3230712413787842,0.2748334407806396,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110763788223266,1.0,1.0,0.9732215404510498,1.0,-1.00307297706604,0.4188527464866638,0.5842202305793762,0.223879337310791,0.0,0.0,0.3680956959724426,28.94011306762696,37.0,-9.959600448608398,-7930.01318359375,106.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787292659282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761629521846771,0.2761675417423248,-4.590382104652235e-06,0.0,0.00018138748419,0.0,0.0,12.255987167358398,0.0,0.0,0.0,0.3031628131866455,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615223795175552,-1587.678955078125,304.1460266113281,0.7296037077903748,0.1113616600632667,0.1007132083177566,293.0974426269531,297.1499938964844,293.1499938964844,0.0853491201996803,-2125.078369140625,304.1447448730469,0.7889974117279053,0.1418792903423309,0.1348159462213516,293.1009521484375,297.1499938964844,293.1499938964844,0.0822187736630439,-1524.409912109375,304.14508056640625,0.7811465263366699,0.1377508789300918,0.0967069417238235,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866643667221,-4330.7529296875,304.1407775878906,0.9990000128746032,0.3230712413787842,0.2748334407806396,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110763788223266,1.0,1.0,0.9732215404510498,1.0,-1.00307297706604,0.4188527464866638,0.5842202305793762,0.223879337310791,0.0,0.0,0.3680956959724426,28.94011306762696,37.0,-9.959600448608398,-7930.01318359375,106.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787292659282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761629521846771,0.2761675417423248,-4.590382104652235e-06,0.0,0.00018138748419,0.0,0.0,12.255987167358398,0.0,0.0,0.0,0.3031628131866455,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619566179811954,-1595.2818603515625,304.1459655761719,0.7280222177505493,0.111835204064846,0.1011568680405616,293.0973815917969,297.1499938964844,293.1499938964844,0.0859162434935569,-2136.26416015625,304.1446838378906,0.7872231006622314,0.1425552815198898,0.1354739665985107,293.10089111328125,297.1499938964844,293.1499938964844,0.0827549323439598,-1532.19091796875,304.1449890136719,0.7793576121330261,0.1383845657110214,0.0971635431051254,293.0810852050781,297.1499938964844,293.1499938964844,0.2108021974563598,-4381.7587890625,304.136962890625,0.9990000128746032,0.3228076994419098,0.2780440151691437,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496360659599304,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126644849777221,1.0,1.0,0.973302721977234,1.0,-1.0089012384414673,0.4214185774326324,0.5874826908111572,0.225427821278572,0.0,0.0,0.3702708482742309,29.483606338500977,37.0,-12.389930725097656,-7980.3125,108.87604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793434619903564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781804800033569,0.2781850695610046,-4.595418431563303e-06,0.0,0.0001820108154788,0.0,0.0,12.369524002075195,0.0,0.0,0.0,0.3036253452301025,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623928420245647,-1602.935546875,304.1459045410156,0.7260729670524597,0.1123055294156074,0.1016013026237487,293.09735107421875,297.1499938964844,293.1499938964844,0.0864868089556694,-2147.52685546875,304.1446228027344,0.7850125432014465,0.1432290077209472,0.1361335068941116,293.1008605957031,297.1499938964844,293.1499938964844,0.083294004201889,-1540.022705078125,304.1449279785156,0.7771417498588562,0.139015331864357,0.0976209789514541,293.0892944335937,297.1499938964844,293.1499938964844,0.2142733186483383,-4440.17138671875,304.1330261230469,0.9990000128746032,0.3220681846141815,0.2817212045192718,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467608571052551,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144515663385391,1.0,1.0,0.9734274744987488,1.0,-1.015311360359192,0.4242420494556427,0.5910693407058716,0.2271316647529602,0.0,0.0,0.3728342950344085,30.115068435668945,25.0,-13.754612922668455,-8036.92138671875,111.40587615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799987703561782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806360423564911,0.2806406319141388,-4.601757154887309e-06,0.0,0.0001826758671086,0.0,0.0,12.508825302124023,0.0,0.0,0.0,0.3041933178901672,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.063122734427452,-1615.57763671875,304.14605712890625,0.7321492433547974,0.1132781729102134,0.1024350300431251,293.0971374511719,297.1499938964844,293.1499938964844,0.0874723419547081,-2166.753662109375,304.144775390625,0.7926081418991089,0.1446083784103393,0.1373957395553589,293.1006164550781,297.1499938964844,293.1499938964844,0.0842176154255867,-1553.2821044921875,304.14508056640625,0.7845299243927002,0.1403073817491531,0.0984926149249076,293.099365234375,297.1499938964844,293.1499938964844,0.2096730172634124,-4360.12109375,304.14697265625,0.9990000128746032,0.3215180039405823,0.2764192521572113,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.212258756160736,1.0,1.0,0.973677098751068,1.0,-1.0123416185379028,0.4228701889514923,0.5894713997840881,0.2264689356088638,0.0,0.0,0.3768704235553741,29.29431533813477,25.0,12.680060386657717,-8095.3671875,109.31974792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.181424081325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857979834079742,0.2858026027679443,-4.617677859641844e-06,0.0,0.000184122371138,0.0,0.0,12.810507774353027,0.0,0.0,0.0,0.305414617061615,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.063122734427452,-1615.57763671875,304.14605712890625,0.7321492433547974,0.1132781729102134,0.1024350300431251,293.0971374511719,297.1499938964844,293.1499938964844,0.0874723419547081,-2166.753662109375,304.144775390625,0.7926081418991089,0.1446083784103393,0.1373957395553589,293.1006164550781,297.1499938964844,293.1499938964844,0.0842176154255867,-1553.2821044921875,304.14508056640625,0.7845299243927002,0.1403073817491531,0.0984926149249076,293.099365234375,297.1499938964844,293.1499938964844,0.2096730172634124,-4360.12109375,304.14697265625,0.9990000128746032,0.3215180039405823,0.2764192521572113,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.212258756160736,1.0,1.0,0.973677098751068,1.0,-1.0123416185379028,0.4228701889514923,0.5894713997840881,0.2264689356088638,0.0,0.0,0.3768704235553741,29.29431533813477,25.0,12.680060386657717,-8095.3671875,109.31974792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.181424081325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857979834079742,0.2858026027679443,-4.617677859641844e-06,0.0,0.000184122371138,0.0,0.0,12.810507774353027,0.0,0.0,0.0,0.305414617061615,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637404546141624,-1626.0423583984375,304.1463317871094,0.7387210130691528,0.1142561212182045,0.1032840684056282,293.096923828125,297.1499938964844,293.1499938964844,0.0883191898465156,-2182.97216796875,304.1451110839844,0.8007752299308777,0.1459916681051254,0.1386727690696716,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060954689979,-1564.38623046875,304.1454162597656,0.7925161719322205,0.1416036933660507,0.0993749275803566,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563821792602,-4264.07080078125,304.1570739746094,0.9990000128746032,0.3245526254177093,0.2706205248832702,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079012155532,1.0,1.0,0.9739266633987428,1.0,-1.008804202079773,0.421278566122055,0.5875256061553955,0.2255783528089523,0.0,0.0,0.3756119906902313,28.424013137817383,28.0,20.98367118835449,-8087.46337890625,107.03527069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827282458543777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856380045413971,0.2856426239013672,-4.623621862265281e-06,0.0,0.0001854459405876,0.0,0.0,12.817778587341309,0.0,0.0,0.0,0.3054852783679962,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637404546141624,-1626.0423583984375,304.1463317871094,0.7387210130691528,0.1142561212182045,0.1032840684056282,293.096923828125,297.1499938964844,293.1499938964844,0.0883191898465156,-2182.97216796875,304.1451110839844,0.8007752299308777,0.1459916681051254,0.1386727690696716,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060954689979,-1564.38623046875,304.1454162597656,0.7925161719322205,0.1416036933660507,0.0993749275803566,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563821792602,-4264.07080078125,304.1570739746094,0.9990000128746032,0.3245526254177093,0.2706205248832702,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079012155532,1.0,1.0,0.9739266633987428,1.0,-1.008804202079773,0.421278566122055,0.5875256061553955,0.2255783528089523,0.0,0.0,0.3756119906902313,28.424013137817383,28.0,20.98367118835449,-8087.46337890625,107.03527069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827282458543777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856380045413971,0.2856426239013672,-4.623621862265281e-06,0.0,0.0001854459405876,0.0,0.0,12.817778587341309,0.0,0.0,0.0,0.3054852783679962,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645034238696098,-1639.373779296875,304.1462707519531,0.7421373724937439,0.1152398437261581,0.1041560173034668,293.0967102050781,297.1499938964844,293.1499938964844,0.0893357917666435,-2202.881591796875,304.14501953125,0.805087685585022,0.1473772525787353,0.1399714052677154,293.10015869140625,297.1499938964844,293.1499938964844,0.0859624966979026,-1578.185546875,304.14532470703125,0.7967144250869751,0.1429073512554168,0.1002757921814918,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961974143982,-4234.759765625,304.1574401855469,0.9990000128746032,0.3287103176116943,0.2688221335411072,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105385363101959,1.0,1.0,0.9740920066833496,1.0,-1.0102741718292236,0.4218905568122864,0.5883836150169373,0.2260430753231048,0.0,0.0,0.375243604183197,28.197200775146484,31.0,5.6567487716674805,-8095.70751953125,106.97171783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837107241153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848466336727142,0.2848512828350067,-4.621327661880059e-06,0.0,0.0001864430378191,0.0,0.0,12.771672248840332,0.0,0.0,0.0,0.3053125739097595,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645034238696098,-1639.373779296875,304.1462707519531,0.7421373724937439,0.1152398437261581,0.1041560173034668,293.0967102050781,297.1499938964844,293.1499938964844,0.0893357917666435,-2202.881591796875,304.14501953125,0.805087685585022,0.1473772525787353,0.1399714052677154,293.10015869140625,297.1499938964844,293.1499938964844,0.0859624966979026,-1578.185546875,304.14532470703125,0.7967144250869751,0.1429073512554168,0.1002757921814918,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961974143982,-4234.759765625,304.1574401855469,0.9990000128746032,0.3287103176116943,0.2688221335411072,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105385363101959,1.0,1.0,0.9740920066833496,1.0,-1.0102741718292236,0.4218905568122864,0.5883836150169373,0.2260430753231048,0.0,0.0,0.375243604183197,28.197200775146484,31.0,5.6567487716674805,-8095.70751953125,106.97171783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837107241153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848466336727142,0.2848512828350067,-4.621327661880059e-06,0.0,0.0001864430378191,0.0,0.0,12.771672248840332,0.0,0.0,0.0,0.3053125739097595,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653493255376815,-1654.3333740234375,304.1461181640625,0.742813766002655,0.1162403523921966,0.1050590127706527,293.0964660644531,297.1499938964844,293.1499938964844,0.0904452875256538,-2224.7724609375,304.14483642578125,0.8061074018478394,0.1487759053707122,0.141298770904541,293.099853515625,297.1499938964844,293.1499938964844,0.0870143920183181,-1593.4912109375,304.1451416015625,0.7976643443107605,0.1442310661077499,0.1012027934193611,293.0694274902344,297.1499938964844,293.1499938964844,0.2037575393915176,-4260.56103515625,304.1524353027344,0.9990000128746032,0.3322092294692993,0.2704406380653381,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117834538221359,1.0,1.0,0.9742572903633118,1.0,-1.0160549879074097,0.42440065741539,0.591654360294342,0.2276680469512939,0.0,0.0,0.3763723373413086,28.49852561950684,34.0,-6.655944347381592,-8139.9521484375,108.77996063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844809800386428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855594158172607,0.2855640351772308,-4.621763309842208e-06,0.0,0.0001872247521532,0.0,0.0,12.80897617340088,0.0,0.0,0.0,0.3054591715335846,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653493255376815,-1654.3333740234375,304.1461181640625,0.742813766002655,0.1162403523921966,0.1050590127706527,293.0964660644531,297.1499938964844,293.1499938964844,0.0904452875256538,-2224.7724609375,304.14483642578125,0.8061074018478394,0.1487759053707122,0.141298770904541,293.099853515625,297.1499938964844,293.1499938964844,0.0870143920183181,-1593.4912109375,304.1451416015625,0.7976643443107605,0.1442310661077499,0.1012027934193611,293.0694274902344,297.1499938964844,293.1499938964844,0.2037575393915176,-4260.56103515625,304.1524353027344,0.9990000128746032,0.3322092294692993,0.2704406380653381,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117834538221359,1.0,1.0,0.9742572903633118,1.0,-1.0160549879074097,0.42440065741539,0.591654360294342,0.2276680469512939,0.0,0.0,0.3763723373413086,28.49852561950684,34.0,-6.655944347381592,-8139.9521484375,108.77996063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844809800386428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855594158172607,0.2855640351772308,-4.621763309842208e-06,0.0,0.0001872247521532,0.0,0.0,12.80897617340088,0.0,0.0,0.0,0.3054591715335846,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657941475510597,-1662.2457275390625,304.14599609375,0.742286741733551,0.1167453154921531,0.1055211648344993,293.0963439941406,297.1499938964844,293.1499938964844,0.0910249575972557,-2236.241455078125,304.14471435546875,0.8055884838104248,0.1494797319173813,0.1419730633497238,293.0997009277344,297.1499938964844,293.1499938964844,0.0875660330057144,-1601.5452880859375,304.14501953125,0.7971199750900269,0.1448991447687149,0.1016755774617195,293.0683898925781,297.1499938964844,293.1499938964844,0.2054985761642456,-4290.55224609375,304.1488342285156,0.9990000128746032,0.3334347307682037,0.2723142206668854,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541597008705139,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128316164016723,1.0,1.0,0.9743399024009703,1.0,-1.0202935934066772,0.426252007484436,0.5940415263175964,0.2288405150175094,0.0,0.0,0.3776138722896576,28.817773818969727,34.0,-10.993020057678224,-8174.73876953125,110.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.184840977191925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865975499153137,0.2866021692752838,-4.623818767868215e-06,0.0,0.0001875900925369,0.0,0.0,12.8670654296875,0.0,0.0,0.0,0.305692970752716,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.066247671842575,-1670.334716796875,304.1459045410156,0.7412621974945068,0.1172512173652648,0.1059883460402488,293.09619140625,297.1499938964844,293.1499938964844,0.0916152670979499,-2247.9296875,304.1446228027344,0.8044741153717041,0.150185078382492,0.1426529437303543,293.0995178222656,297.1499938964844,293.1499938964844,0.088128425180912,-1609.765869140625,304.1448974609375,0.795987606048584,0.1455691158771515,0.1021529659628868,293.0696105957031,297.1499938964844,293.1499938964844,0.2078195512294769,-4330.22509765625,304.14483642578125,0.9990000128746032,0.3342298865318298,0.2747950255870819,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521972179412842,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141277194023132,1.0,1.0,0.9744483828544616,1.0,-1.0252996683120728,0.4284437000751495,0.5968559384346008,0.2302163541316986,0.0,0.0,0.3793184757232666,29.23860549926757,37.0,-13.97605037689209,-8217.4970703125,112.15830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852161735296249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881385087966919,0.2881431579589844,-4.627351245289901e-06,0.0,0.0001879708725027,0.0,0.0,12.954745292663574,0.0,0.0,0.0,0.3060477674007416,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671647936105728,-1686.7391357421875,304.145751953125,0.7379345297813416,0.1182583197951316,0.1069306433200836,293.0959777832031,297.1499938964844,293.1499938964844,0.0928116515278816,-2271.616943359375,304.1444091796875,0.8007029891014099,0.1515944153070449,0.1440236568450927,293.0992431640625,297.1499938964844,293.1499938964844,0.0892678648233413,-1626.4305419921875,304.14471435546875,0.7921972870826721,0.1469065994024276,0.1031156480312347,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842659235,-4434.576171875,304.1362609863281,0.9990000128746032,0.3343726694583893,0.2813391089439392,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.217380940914154,1.0,1.0,0.9746652841567992,1.0,-1.0373011827468872,0.4337165355682373,0.6035846471786499,0.2334940284490585,0.0,0.0,0.3840296268463135,30.363672256469727,40.0,-16.526214599609375,-8324.099609375,116.91331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861078143119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927142083644867,0.2927188277244568,-4.63919013782288e-06,0.0,0.0001888757687993,0.0,0.0,13.220139503479004,0.0,0.0,0.0,0.3071280121803283,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671647936105728,-1686.7391357421875,304.145751953125,0.7379345297813416,0.1182583197951316,0.1069306433200836,293.0959777832031,297.1499938964844,293.1499938964844,0.0928116515278816,-2271.616943359375,304.1444091796875,0.8007029891014099,0.1515944153070449,0.1440236568450927,293.0992431640625,297.1499938964844,293.1499938964844,0.0892678648233413,-1626.4305419921875,304.14471435546875,0.7921972870826721,0.1469065994024276,0.1031156480312347,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842659235,-4434.576171875,304.1362609863281,0.9990000128746032,0.3343726694583893,0.2813391089439392,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.217380940914154,1.0,1.0,0.9746652841567992,1.0,-1.0373011827468872,0.4337165355682373,0.6035846471786499,0.2334940284490585,0.0,0.0,0.3840296268463135,30.363672256469727,40.0,-16.526214599609375,-8324.099609375,116.91331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861078143119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927142083644867,0.2927188277244568,-4.63919013782288e-06,0.0,0.0001888757687993,0.0,0.0,13.220139503479004,0.0,0.0,0.0,0.3071280121803283,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680764243006706,-1703.091064453125,304.1456604003906,0.7332931160926819,0.1192479953169822,0.1078717559576034,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103754401207,-2295.3232421875,304.144287109375,0.795322597026825,0.1529922038316726,0.1453982889652252,293.0990600585937,297.1499938964844,293.1499938964844,0.0904060453176498,-1643.0716552734375,304.1445617675781,0.7868205308914185,0.1482281386852264,0.1040787696838378,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911796808242,-4566.8662109375,304.127685546875,0.9990000128746032,0.3324352502822876,0.2896639704704284,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213802188634872,1.0,1.0,0.9748821258544922,1.0,-1.0515130758285522,0.4399878680706024,0.6115251779556274,0.237349584698677,0.0,0.0,0.3902931213378906,31.82758903503418,28.0,-16.267536163330078,-8453.869140625,122.90484619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873294115066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991600930690765,0.2991647720336914,-4.657434601540444e-06,0.0,0.0001901155337691,0.0,0.0,13.602195739746094,0.0,0.0,0.0,0.3086910247802734,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680764243006706,-1703.091064453125,304.1456604003906,0.7332931160926819,0.1192479953169822,0.1078717559576034,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103754401207,-2295.3232421875,304.144287109375,0.795322597026825,0.1529922038316726,0.1453982889652252,293.0990600585937,297.1499938964844,293.1499938964844,0.0904060453176498,-1643.0716552734375,304.1445617675781,0.7868205308914185,0.1482281386852264,0.1040787696838378,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911796808242,-4566.8662109375,304.127685546875,0.9990000128746032,0.3324352502822876,0.2896639704704284,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213802188634872,1.0,1.0,0.9748821258544922,1.0,-1.0515130758285522,0.4399878680706024,0.6115251779556274,0.237349584698677,0.0,0.0,0.3902931213378906,31.82758903503418,28.0,-16.267536163330078,-8453.869140625,122.90484619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873294115066528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991600930690765,0.2991647720336914,-4.657434601540444e-06,0.0,0.0001901155337691,0.0,0.0,13.602195739746094,0.0,0.0,0.0,0.3086910247802734,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688246116042137,-1716.335693359375,304.1458740234375,0.7383332848548889,0.1202584281563758,0.1087470725178718,293.0955810546875,297.1499938964844,293.1499938964844,0.095030665397644,-2315.215087890625,304.1445007324219,0.8016246557235718,0.1544130891561508,0.1467074602842331,293.09881591796875,297.1499938964844,293.1499938964844,0.0913652405142784,-1656.90234375,304.1448059082031,0.7929883599281311,0.1495680809020996,0.1049899756908416,293.1121520996094,297.1499938964844,293.1499938964844,0.2184708416461944,-4506.62939453125,304.1414489746094,0.9990000128746032,0.3307587504386902,0.2856237292289734,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197188287973404,1.0,1.0,0.9752196669578552,1.0,-1.0502485036849976,0.4393142461776733,0.610934317111969,0.237263336777687,0.0,0.0,0.3956973254680633,31.195497512817383,25.0,12.293567657470703,-8528.640625,121.4682388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889312267303466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062634468078613,0.3062681257724762,-4.681031441577943e-06,0.0,0.000191741171875,0.0,0.0,14.038522720336914,0.0,0.0,0.0,0.3104643225669861,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688246116042137,-1716.335693359375,304.1458740234375,0.7383332848548889,0.1202584281563758,0.1087470725178718,293.0955810546875,297.1499938964844,293.1499938964844,0.095030665397644,-2315.215087890625,304.1445007324219,0.8016246557235718,0.1544130891561508,0.1467074602842331,293.09881591796875,297.1499938964844,293.1499938964844,0.0913652405142784,-1656.90234375,304.1448059082031,0.7929883599281311,0.1495680809020996,0.1049899756908416,293.1121520996094,297.1499938964844,293.1499938964844,0.2184708416461944,-4506.62939453125,304.1414489746094,0.9990000128746032,0.3307587504386902,0.2856237292289734,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197188287973404,1.0,1.0,0.9752196669578552,1.0,-1.0502485036849976,0.4393142461776733,0.610934317111969,0.237263336777687,0.0,0.0,0.3956973254680633,31.195497512817383,25.0,12.293567657470703,-8528.640625,121.4682388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889312267303466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062634468078613,0.3062681257724762,-4.681031441577943e-06,0.0,0.000191741171875,0.0,0.0,14.038522720336914,0.0,0.0,0.0,0.3104643225669861,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694246813654899,-1726.675537109375,304.146240234375,0.7463160753250122,0.12127485871315,0.1096188426017761,293.0953674316406,297.1499938964844,293.1499938964844,0.0958699136972427,-2331.19482421875,304.1449279785156,0.8111763000488281,0.1558388024568557,0.1480119526386261,293.0986022949219,297.1499938964844,293.1499938964844,0.0921468511223793,-1667.90283203125,304.1452331542969,0.8025332689285278,0.1509109586477279,0.1058958917856216,293.1053161621094,297.1499938964844,293.1499938964844,0.2113630026578903,-4385.40869140625,304.156005859375,0.9990000128746032,0.3330672979354858,0.2781930863857269,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.549517810344696,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172720283269882,1.0,1.0,0.9755572080612184,1.0,-1.044777274131775,0.4367909133434295,0.6079863905906677,0.236007735133171,0.0,0.0,0.3954349756240845,30.00981330871582,28.0,25.74131202697754,-8518.6845703125,118.04866790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905700862407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307472676038742,0.3074773550033569,-4.6927252697059885e-06,0.0,0.0001934044121298,0.0,0.0,14.134832382202148,0.0,0.0,0.0,0.3108963370323181,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694246813654899,-1726.675537109375,304.146240234375,0.7463160753250122,0.12127485871315,0.1096188426017761,293.0953674316406,297.1499938964844,293.1499938964844,0.0958699136972427,-2331.19482421875,304.1449279785156,0.8111763000488281,0.1558388024568557,0.1480119526386261,293.0986022949219,297.1499938964844,293.1499938964844,0.0921468511223793,-1667.90283203125,304.1452331542969,0.8025332689285278,0.1509109586477279,0.1058958917856216,293.1053161621094,297.1499938964844,293.1499938964844,0.2113630026578903,-4385.40869140625,304.156005859375,0.9990000128746032,0.3330672979354858,0.2781930863857269,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.549517810344696,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172720283269882,1.0,1.0,0.9755572080612184,1.0,-1.044777274131775,0.4367909133434295,0.6079863905906677,0.236007735133171,0.0,0.0,0.3954349756240845,30.00981330871582,28.0,25.74131202697754,-8518.6845703125,118.04866790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905700862407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307472676038742,0.3074773550033569,-4.6927252697059885e-06,0.0,0.0001934044121298,0.0,0.0,14.134832382202148,0.0,0.0,0.0,0.3108963370323181,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697691217064857,-1732.7406005859375,304.14630126953125,0.7492370009422302,0.1217816174030304,0.1100623831152916,293.09527587890625,297.1499938964844,293.1499938964844,0.0963432043790817,-2340.341552734375,304.1449890136719,0.8145070672035217,0.1565493494272232,0.1486716717481613,293.0984802246094,297.1499938964844,293.1499938964844,0.0925896242260932,-1674.237060546875,304.1452941894531,0.8059864640235901,0.1515808850526809,0.1063545271754264,293.0972900390625,297.1499938964844,293.1499938964844,0.2091176509857177,-4347.52734375,304.158935546875,0.9990000128746032,0.3352105915546417,0.2758814394474029,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513385534286499,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167332619428634,1.0,1.0,0.9757260084152222,1.0,-1.0437994003295898,0.4363180100917816,0.6074813604354858,0.2358277738094329,0.0,0.0,0.3950105905532837,29.66082000732422,28.0,20.872758865356445,-8511.7724609375,117.19771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912883818149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070751130580902,0.3070798218250274,-4.692980382969836e-06,0.0,0.0001941333903232,0.0,0.0,14.114540100097656,0.0,0.0,0.0,0.3108302056789398,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701460987329483,-1739.4609375,304.1462707519531,0.7512237429618835,0.1222891584038734,0.1105111762881279,293.0951843261719,297.1499938964844,293.1499938964844,0.0968560874462127,-2350.335205078125,304.1449584960937,0.8167547583580017,0.1572599858045578,0.1493362635374069,293.098388671875,297.1499938964844,293.1499938964844,0.0930712819099426,-1681.1905517578125,304.145263671875,0.8083074688911438,0.1522521376609802,0.1068174913525581,293.0890808105469,297.1499938964844,293.1499938964844,0.2079581171274185,-4328.23828125,304.1593933105469,0.9990000128746032,0.3374882340431213,0.2747040688991546,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522685050964355,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165741324424743,1.0,1.0,0.975813329219818,1.0,-1.0442392826080322,0.4364742040634155,0.6077650189399719,0.2360354214906692,0.0,0.0,0.3948118686676025,29.499067306518555,31.0,12.304469108581545,-8512.33203125,117.01422119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.191932812333107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066974878311157,0.306702196598053,-4.69209999209852e-06,0.0,0.0001947873970493,0.0,0.0,14.092154502868652,0.0,0.0,0.0,0.3107478320598602,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709736943244934,-1754.37744140625,304.1461486816406,0.753034770488739,0.1233134493231773,0.1114293187856674,293.094970703125,297.1499938964844,293.1499938964844,0.0979705229401588,-2372.18359375,304.144775390625,0.8188691735267639,0.1586884260177612,0.1506849825382232,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230654716491,-1696.4835205078125,304.14508056640625,0.8104470372200012,0.1536063551902771,0.1077608913183212,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058472394943,-4331.765625,304.1559143066406,0.9990000128746032,0.3416670262813568,0.2749288082122803,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884345054626,1.0,1.0,0.9759879112243652,1.0,-1.0483678579330444,0.4382345080375671,0.6101333498954773,0.2373048216104507,0.0,0.0,0.3956298828125,29.59154319763184,34.0,-2.370026111602783,-8543.08203125,118.15574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930509358644485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071117699146271,0.3071164786815643,-4.691891717811814e-06,0.0,0.0001959221553988,0.0,0.0,14.113446235656738,0.0,0.0,0.0,0.3108349144458771,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709736943244934,-1754.37744140625,304.1461486816406,0.753034770488739,0.1233134493231773,0.1114293187856674,293.094970703125,297.1499938964844,293.1499938964844,0.0979705229401588,-2372.18359375,304.144775390625,0.8188691735267639,0.1586884260177612,0.1506849825382232,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230654716491,-1696.4835205078125,304.14508056640625,0.8104470372200012,0.1536063551902771,0.1077608913183212,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058472394943,-4331.765625,304.1559143066406,0.9990000128746032,0.3416670262813568,0.2749288082122803,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884345054626,1.0,1.0,0.9759879112243652,1.0,-1.0483678579330444,0.4382345080375671,0.6101333498954773,0.2373048216104507,0.0,0.0,0.3956298828125,29.59154319763184,34.0,-2.370026111602783,-8543.08203125,118.15574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930509358644485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071117699146271,0.3071164786815643,-4.691891717811814e-06,0.0,0.0001959221553988,0.0,0.0,14.113446235656738,0.0,0.0,0.0,0.3108349144458771,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718580037355423,-1770.4345703125,304.1459655761719,0.7523467540740967,0.1243469417095184,0.1123730465769767,293.0947570800781,297.1499938964844,293.1499938964844,0.0991546437144279,-2395.44091796875,304.1445617675781,0.8183065056800842,0.1601262241601944,0.1520598381757736,293.097900390625,297.1499938964844,293.1499938964844,0.0952449664473533,-1712.8455810546875,304.1448669433594,0.809823215007782,0.1549739390611648,0.1087269186973571,293.0712585449219,297.1499938964844,293.1499938964844,0.2110375016927719,-4382.28515625,304.14898681640625,0.9990000128746032,0.3445477783679962,0.2780918180942535,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191820591688156,1.0,1.0,0.9761624932289124,1.0,-1.056208848953247,0.4416549801826477,0.6145538687705994,0.2395438402891159,0.0,0.0,0.3980614244937897,30.162660598754883,37.0,-11.201913833618164,-8609.6904296875,121.05458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940743178129196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093281984329223,0.3093329071998596,-4.696931227954337e-06,0.0,0.0001969607692444,0.0,0.0,14.24478530883789,0.0,0.0,0.0,0.3113662600517273,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718580037355423,-1770.4345703125,304.1459655761719,0.7523467540740967,0.1243469417095184,0.1123730465769767,293.0947570800781,297.1499938964844,293.1499938964844,0.0991546437144279,-2395.44091796875,304.1445617675781,0.8183065056800842,0.1601262241601944,0.1520598381757736,293.097900390625,297.1499938964844,293.1499938964844,0.0952449664473533,-1712.8455810546875,304.1448669433594,0.809823215007782,0.1549739390611648,0.1087269186973571,293.0712585449219,297.1499938964844,293.1499938964844,0.2110375016927719,-4382.28515625,304.14898681640625,0.9990000128746032,0.3445477783679962,0.2780918180942535,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191820591688156,1.0,1.0,0.9761624932289124,1.0,-1.056208848953247,0.4416549801826477,0.6145538687705994,0.2395438402891159,0.0,0.0,0.3980614244937897,30.162660598754883,37.0,-11.201913833618164,-8609.6904296875,121.05458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940743178129196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093281984329223,0.3093329071998596,-4.696931227954337e-06,0.0,0.0001969607692444,0.0,0.0,14.24478530883789,0.0,0.0,0.0,0.3113662600517273,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727700665593147,-1787.06982421875,304.1457824707031,0.749640703201294,0.1253786981105804,0.1133318543434143,293.0945739746094,297.1499938964844,293.1499938964844,0.1003784984350204,-2419.45263671875,304.1443176269531,0.8155655860900879,0.1615659892559051,0.1534532755613327,293.09765625,297.1499938964844,293.1499938964844,0.0964050218462944,-1729.766357421875,304.1446533203125,0.8069295287132263,0.1563435494899749,0.1097074449062347,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652462720871,-4470.87353515625,304.1405944824219,0.9990000128746032,0.3455961048603058,0.2836503088474273,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452672839164734,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.222052589058876,1.0,1.0,0.9764243960380554,1.0,-1.0670665502548218,0.4464320540428161,0.6206344962120056,0.2425583153963089,0.0,0.0,0.4022058248519897,31.146249771118164,40.0,-15.145672798156738,-8707.904296875,125.48023223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951755136251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135433495044708,0.3135480582714081,-4.708530013886048e-06,0.0,0.000198078341782,0.0,0.0,14.501765251159668,0.0,0.0,0.0,0.3124123811721802,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727700665593147,-1787.06982421875,304.1457824707031,0.749640703201294,0.1253786981105804,0.1133318543434143,293.0945739746094,297.1499938964844,293.1499938964844,0.1003784984350204,-2419.45263671875,304.1443176269531,0.8155655860900879,0.1615659892559051,0.1534532755613327,293.09765625,297.1499938964844,293.1499938964844,0.0964050218462944,-1729.766357421875,304.1446533203125,0.8069295287132263,0.1563435494899749,0.1097074449062347,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652462720871,-4470.87353515625,304.1405944824219,0.9990000128746032,0.3455961048603058,0.2836503088474273,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452672839164734,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.222052589058876,1.0,1.0,0.9764243960380554,1.0,-1.0670665502548218,0.4464320540428161,0.6206344962120056,0.2425583153963089,0.0,0.0,0.4022058248519897,31.146249771118164,40.0,-15.145672798156738,-8707.904296875,125.48023223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951755136251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135433495044708,0.3135480582714081,-4.708530013886048e-06,0.0,0.000198078341782,0.0,0.0,14.501765251159668,0.0,0.0,0.0,0.3124123811721802,4.0,0.0,1.0
