time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.073683962225914,-1803.7825927734373,304.1456604003906,0.7454177737236023,0.1263965517282486,0.1142930313944816,293.09442138671875,297.1499938964844,293.1499938964844,0.1016148626804351,-2443.640625,304.1441650390625,0.811078667640686,0.1629976630210876,0.154854267835617,293.0975036621094,297.1499938964844,293.1499938964844,0.0975739508867263,-1746.78662109375,304.1444702148437,0.8021849393844604,0.1577015221118927,0.1106916889548301,293.0906677246094,297.1499938964844,293.1499938964844,0.2234111279249191,-4590.4970703125,304.1318359375,0.9990000128746032,0.3445177674293518,0.2911816835403442,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257303893566131,1.0,1.0,0.9766862988471984,1.0,-1.0803817510604858,0.4523293077945709,0.6280524134635925,0.2461943328380584,0.0,0.0,0.4079118967056274,32.49030303955078,43.0,-15.793453216552734,-8832.23828125,131.2691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965251117944717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197254836559295,0.3197301924228668,-4.727238774648868e-06,0.0,0.0001994480116991,0.0,0.0,14.887384414672852,0.0,0.0,0.0,0.313987135887146,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.073683962225914,-1803.7825927734373,304.1456604003906,0.7454177737236023,0.1263965517282486,0.1142930313944816,293.09442138671875,297.1499938964844,293.1499938964844,0.1016148626804351,-2443.640625,304.1441650390625,0.811078667640686,0.1629976630210876,0.154854267835617,293.0975036621094,297.1499938964844,293.1499938964844,0.0975739508867263,-1746.78662109375,304.1444702148437,0.8021849393844604,0.1577015221118927,0.1106916889548301,293.0906677246094,297.1499938964844,293.1499938964844,0.2234111279249191,-4590.4970703125,304.1318359375,0.9990000128746032,0.3445177674293518,0.2911816835403442,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257303893566131,1.0,1.0,0.9766862988471984,1.0,-1.0803817510604858,0.4523293077945709,0.6280524134635925,0.2461943328380584,0.0,0.0,0.4079118967056274,32.49030303955078,43.0,-15.793453216552734,-8832.23828125,131.2691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965251117944717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197254836559295,0.3197301924228668,-4.727238774648868e-06,0.0,0.0001994480116991,0.0,0.0,14.887384414672852,0.0,0.0,0.0,0.313987135887146,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741365924477577,-1812.0721435546875,304.1456298828125,0.7428890466690063,0.126897245645523,0.1147710531949997,293.0943908691406,297.1499938964844,293.1499938964844,0.1022324338555336,-2455.6923828125,304.14410400390625,0.8082879781723022,0.1637075841426849,0.1555542647838592,293.09747314453125,297.1499938964844,293.1499938964844,0.0981559827923774,-1755.2452392578125,304.1444396972656,0.7992938160896301,0.1583724915981292,0.1111821085214614,293.10162353515625,297.1499938964844,293.1499938964844,0.2276021689176559,-4660.0556640625,304.1275329589844,0.9990000128746032,0.343120664358139,0.295568972826004,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364026427268982,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278234213590622,1.0,1.0,0.97681725025177,1.0,-1.0878043174743652,0.4556312561035156,0.6321730613708496,0.248201236128807,0.0,0.0,0.4112951457500458,33.28295135498047,43.0,-15.44456386566162,-8902.5244140625,134.6311798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973399668931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235173225402832,0.3235220611095428,-4.739284577226499e-06,0.0,0.0002002749824896,0.0,0.0,15.127933502197266,0.0,0.0,0.0,0.3149705827236175,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745845288038253,-1820.2825927734373,304.1455993652344,0.7401547431945801,0.1273914575576782,0.1152460351586341,293.0943908691406,297.1499938964844,293.1499938964844,0.1028475239872932,-2467.674072265625,304.14404296875,0.8051713705062866,0.1644125133752823,0.1562524735927581,293.09747314453125,297.1499938964844,293.1499938964844,0.0987342149019241,-1763.63623046875,304.1443786621094,0.7961387038230896,0.1590368151664734,0.1116701140999794,293.1148986816406,297.1499938964844,293.1499938964844,0.2321513593196869,-4735.11962890625,304.12335205078125,0.9990000128746032,0.3411272466182709,0.3003081679344177,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.533052921295166,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300612777471542,1.0,1.0,0.9770106673240662,1.0,-1.0956556797027588,0.4591319561004638,0.6365237832069397,0.2503089904785156,0.0,0.0,0.4149965941905975,34.14875793457031,31.0,-14.813931465148926,-8977.4287109375,138.28250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982685625553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277541697025299,0.3277589380741119,-4.753133453050396e-06,0.0,0.0002012173936236,0.0,0.0,15.40004825592041,0.0,0.0,0.0,0.3160830438137054,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753106102347374,-1833.383056640625,304.1458740234375,0.7445715069770813,0.1284078508615493,0.1161290481686592,293.09423828125,297.1499938964844,293.1499938964844,0.1038815304636955,-2487.492919921875,304.14434814453125,0.8105257153511047,0.1658500134944915,0.1575800329446792,293.0971984863281,297.1499938964844,293.1499938964844,0.0997127145528793,-1777.6082763671875,304.1446533203125,0.8015316724777222,0.1604224890470504,0.1126069203019142,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364703655243,-4684.91357421875,304.1375732421875,0.9990000128746032,0.3377817273139953,0.2969251275062561,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286804169416427,1.0,1.0,0.9773975014686584,1.0,-1.095260739326477,0.4588144421577453,0.6364462971687317,0.250527560710907,0.0,0.0,0.4209538400173187,33.61149978637695,25.0,14.072502136230469,-9062.001953125,137.17652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004195749759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336275964975357,0.3362807333469391,-4.784886186826043e-06,0.0,0.0002034003991866,0.0,0.0,15.96636962890625,0.0,0.0,0.0,0.3183725476264953,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753106102347374,-1833.383056640625,304.1458740234375,0.7445715069770813,0.1284078508615493,0.1161290481686592,293.09423828125,297.1499938964844,293.1499938964844,0.1038815304636955,-2487.492919921875,304.14434814453125,0.8105257153511047,0.1658500134944915,0.1575800329446792,293.0971984863281,297.1499938964844,293.1499938964844,0.0997127145528793,-1777.6082763671875,304.1446533203125,0.8015316724777222,0.1604224890470504,0.1126069203019142,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364703655243,-4684.91357421875,304.1375732421875,0.9990000128746032,0.3377817273139953,0.2969251275062561,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286804169416427,1.0,1.0,0.9773975014686584,1.0,-1.095260739326477,0.4588144421577453,0.6364462971687317,0.250527560710907,0.0,0.0,0.4209538400173187,33.61149978637695,25.0,14.072502136230469,-9062.001953125,137.17652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004195749759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336275964975357,0.3362807333469391,-4.784886186826043e-06,0.0,0.0002034003991866,0.0,0.0,15.96636962890625,0.0,0.0,0.0,0.3183725476264953,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758593305945396,-1842.941650390625,304.1463317871094,0.7542405724525452,0.1294394135475158,0.116997480392456,293.09405517578125,297.1499938964844,293.1499938964844,0.1046908721327781,-2502.544677734375,304.1448669433594,0.8212351202964783,0.1673000603914261,0.1588897407054901,293.0970153808594,297.1499938964844,293.1499938964844,0.1004778742790222,-1788.2012939453125,304.1451416015625,0.8126565217971802,0.1617988646030426,0.1135326698422432,293.13153076171875,297.1499938964844,293.1499938964844,0.2201691418886184,-4529.6513671875,304.156982421875,0.9990000128746032,0.3389191925525665,0.2873145043849945,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252369076013565,1.0,1.0,0.9777843952178956,1.0,-1.087114691734314,0.4550092816352844,0.6321054100990295,0.2487254440784454,0.0,0.0,0.4207510650157928,32.00559616088867,28.0,32.12497329711914,-9043.630859375,132.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025665938854217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338015615940094,0.3380204141139984,-4.801022896572249e-06,0.0,0.0002055793447652,0.0,0.0,16.11281394958496,0.0,0.0,0.0,0.3189944624900818,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758593305945396,-1842.941650390625,304.1463317871094,0.7542405724525452,0.1294394135475158,0.116997480392456,293.09405517578125,297.1499938964844,293.1499938964844,0.1046908721327781,-2502.544677734375,304.1448669433594,0.8212351202964783,0.1673000603914261,0.1588897407054901,293.0970153808594,297.1499938964844,293.1499938964844,0.1004778742790222,-1788.2012939453125,304.1451416015625,0.8126565217971802,0.1617988646030426,0.1135326698422432,293.13153076171875,297.1499938964844,293.1499938964844,0.2201691418886184,-4529.6513671875,304.156982421875,0.9990000128746032,0.3389191925525665,0.2873145043849945,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252369076013565,1.0,1.0,0.9777843952178956,1.0,-1.087114691734314,0.4550092816352844,0.6321054100990295,0.2487254440784454,0.0,0.0,0.4207510650157928,32.00559616088867,28.0,32.12497329711914,-9043.630859375,132.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025665938854217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338015615940094,0.3380204141139984,-4.801022896572249e-06,0.0,0.0002055793447652,0.0,0.0,16.11281394958496,0.0,0.0,0.0,0.3189944624900818,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.076512910425663,-1854.6470947265625,304.1464538574219,0.7609363794326782,0.1304615586996078,0.1178874671459198,293.0939636230469,297.1499938964844,293.1499938964844,0.105631984770298,-2520.372802734375,304.1449890136719,0.8283706307411194,0.1687403470277786,0.1602212041616439,293.0971374511719,297.1499938964844,293.1499938964844,0.1013288125395774,-1800.1920166015625,304.14532470703125,0.8197617530822754,0.1631179451942443,0.114435963332653,293.1117858886719,297.1499938964844,293.1499938964844,0.2147355526685714,-4438.78125,304.163330078125,0.9990000128746032,0.3433774709701538,0.2817766368389129,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237506061792373,1.0,1.0,0.9780479669570924,1.0,-1.0840251445770264,0.4535073339939117,0.630517840385437,0.2481852173805236,0.0,0.0,0.4189040660858154,31.127424240112305,31.0,19.459003448486328,-9016.6611328125,129.68238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042955309152603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360340297222137,0.3360388278961181,-4.79810933029512e-06,0.0,0.0002073340001516,0.0,0.0,15.993175506591797,0.0,0.0,0.0,0.3185420036315918,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.076512910425663,-1854.6470947265625,304.1464538574219,0.7609363794326782,0.1304615586996078,0.1178874671459198,293.0939636230469,297.1499938964844,293.1499938964844,0.105631984770298,-2520.372802734375,304.1449890136719,0.8283706307411194,0.1687403470277786,0.1602212041616439,293.0971374511719,297.1499938964844,293.1499938964844,0.1013288125395774,-1800.1920166015625,304.14532470703125,0.8197617530822754,0.1631179451942443,0.114435963332653,293.1117858886719,297.1499938964844,293.1499938964844,0.2147355526685714,-4438.78125,304.163330078125,0.9990000128746032,0.3433774709701538,0.2817766368389129,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237506061792373,1.0,1.0,0.9780479669570924,1.0,-1.0840251445770264,0.4535073339939117,0.630517840385437,0.2481852173805236,0.0,0.0,0.4189040660858154,31.127424240112305,31.0,19.459003448486328,-9016.6611328125,129.68238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042955309152603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360340297222137,0.3360388278961181,-4.79810933029512e-06,0.0,0.0002073340001516,0.0,0.0,15.993175506591797,0.0,0.0,0.0,0.3185420036315918,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772982090711593,-1869.0447998046875,304.1463317871094,0.7641523480415344,0.1314804553985595,0.1187942624092102,293.0938720703125,297.1499938964844,293.1499938964844,0.1067447960376739,-2541.777587890625,304.1448059082031,0.8318462371826172,0.1701786071062088,0.1615712642669677,293.0971069335937,297.1499938964844,293.1499938964844,0.1023518815636634,-1814.8551025390625,304.1451721191406,0.823131263256073,0.1644579023122787,0.1153601929545402,293.0933837890625,297.1499938964844,293.1499938964844,0.2132919430732727,-4415.77783203125,304.1611633300781,0.9990000128746032,0.3480862975120544,0.2803443968296051,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478309988975525,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238053828477859,1.0,1.0,0.9783115386962892,1.0,-1.0860744714736938,0.4543155431747436,0.6317588686943054,0.2489850968122482,0.0,0.0,0.4184760451316833,30.94806480407715,34.0,2.0955843925476074,-9029.5244140625,129.87026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055877298116684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349490761756897,0.3349538743495941,-4.792637355421903e-06,0.0,0.0002086454042,0.0,0.0,15.91606616973877,0.0,0.0,0.0,0.3182341158390045,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772982090711593,-1869.0447998046875,304.1463317871094,0.7641523480415344,0.1314804553985595,0.1187942624092102,293.0938720703125,297.1499938964844,293.1499938964844,0.1067447960376739,-2541.777587890625,304.1448059082031,0.8318462371826172,0.1701786071062088,0.1615712642669677,293.0971069335937,297.1499938964844,293.1499938964844,0.1023518815636634,-1814.8551025390625,304.1451721191406,0.823131263256073,0.1644579023122787,0.1153601929545402,293.0933837890625,297.1499938964844,293.1499938964844,0.2132919430732727,-4415.77783203125,304.1611633300781,0.9990000128746032,0.3480862975120544,0.2803443968296051,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478309988975525,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238053828477859,1.0,1.0,0.9783115386962892,1.0,-1.0860744714736938,0.4543155431747436,0.6317588686943054,0.2489850968122482,0.0,0.0,0.4184760451316833,30.94806480407715,34.0,2.0955843925476074,-9029.5244140625,129.87026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055877298116684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349490761756897,0.3349538743495941,-4.792637355421903e-06,0.0,0.0002086454042,0.0,0.0,15.91606616973877,0.0,0.0,0.0,0.3182341158390045,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777140036225318,-1876.7154541015625,304.146240234375,0.7646611332893372,0.1319898068904876,0.1192546412348747,293.09381103515625,297.1499938964844,293.1499938964844,0.1073321104049682,-2553.09814453125,304.1446838378906,0.8324558734893799,0.1708986610174179,0.1622543632984161,293.0970764160156,297.1499938964844,293.1499938964844,0.1028983667492866,-1822.70703125,304.1450500488281,0.8237022757530212,0.1651339381933212,0.1158331856131553,293.08697509765625,297.1499938964844,293.1499938964844,0.2137446105480194,-4424.10107421875,304.1582946777344,0.9990000128746032,0.3500691950321197,0.2808696627616882,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474211573600769,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243314087390899,1.0,1.0,0.9784433841705322,1.0,-1.088662028312683,0.4554268717765808,0.6332350969314575,0.2497817277908325,0.0,0.0,0.4187799394130707,31.06567001342773,34.0,-3.9334466457366943,-9050.7978515625,130.74513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.206117033958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350509703159332,0.3350557684898376,-4.791860192199238e-06,0.0,0.0002091825881507,0.0,0.0,15.919378280639648,0.0,0.0,0.0,0.3182451426982879,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781420320272445,-1884.637451171875,304.1461486816406,0.7645224928855896,0.132498100399971,0.1197185516357421,293.0937805175781,297.1499938964844,293.1499938964844,0.1079366505146026,-2564.7578125,304.1445617675781,0.8324044346809387,0.1716188341379165,0.1629420816898346,293.0970458984375,297.1499938964844,293.1499938964844,0.1034628003835678,-1830.822998046875,304.1449279785156,0.8236221671104431,0.1658112108707428,0.1163108944892883,293.0829467773437,297.1499938964844,293.1499938964844,0.2148904651403427,-4444.03564453125,304.1546936035156,0.9990000128746032,0.3516576290130615,0.2821188867092132,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464497804641724,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251477539539337,1.0,1.0,0.9785679578781128,1.0,-1.092158555984497,0.456952154636383,0.635206401348114,0.2508050501346588,0.0,0.0,0.4195091128349304,31.304855346679688,37.0,-8.756501197814941,-9081.0,132.08201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065992057323455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356265127658844,0.3356313109397888,-4.792646905116271e-06,0.0,0.0002096719254041,0.0,0.0,15.953824043273926,0.0,0.0,0.0,0.3183833360671997,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790188759565353,-1900.918212890625,304.1459655761719,0.7625517845153809,0.1335060596466064,0.1206516176462173,293.0937194824219,297.1499938964844,293.1499938964844,0.1091793477535247,-2588.713134765625,304.144287109375,0.8305732607841492,0.173055499792099,0.1643272191286087,293.0970153808594,297.1499938964844,293.1499938964844,0.1046245992183685,-1847.521240234375,304.1446838378906,0.8217502236366272,0.1671614199876785,0.1172740533947944,293.0830078125,297.1499938964844,293.1499938964844,0.2190320342779159,-4514.5576171875,304.1462097167969,0.9990000128746032,0.3533684015274048,0.2865396738052368,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275519669055938,1.0,1.0,0.9788170456886292,1.0,-1.101552963256836,0.4611048400402069,0.6404481530189514,0.2534338235855102,0.0,0.0,0.4223137497901916,32.11301040649414,40.0,-14.518247604370115,-9167.216796875,136.02073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075214982032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338430643081665,0.3384354710578918,-4.799958333023824e-06,0.0,0.0002106079482473,0.0,0.0,16.132783889770508,0.0,0.0,0.0,0.3191061317920685,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790188759565353,-1900.918212890625,304.1459655761719,0.7625517845153809,0.1335060596466064,0.1206516176462173,293.0937194824219,297.1499938964844,293.1499938964844,0.1091793477535247,-2588.713134765625,304.144287109375,0.8305732607841492,0.173055499792099,0.1643272191286087,293.0970153808594,297.1499938964844,293.1499938964844,0.1046245992183685,-1847.521240234375,304.1446838378906,0.8217502236366272,0.1671614199876785,0.1172740533947944,293.0830078125,297.1499938964844,293.1499938964844,0.2190320342779159,-4514.5576171875,304.1462097167969,0.9990000128746032,0.3533684015274048,0.2865396738052368,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275519669055938,1.0,1.0,0.9788170456886292,1.0,-1.101552963256836,0.4611048400402069,0.6404481530189514,0.2534338235855102,0.0,0.0,0.4223137497901916,32.11301040649414,40.0,-14.518247604370115,-9167.216796875,136.02073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075214982032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338430643081665,0.3384354710578918,-4.799958333023824e-06,0.0,0.0002106079482473,0.0,0.0,16.132783889770508,0.0,0.0,0.0,0.3191061317920685,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0798999518156051,-1917.316162109375,304.1458435058594,0.7587645053863525,0.1344933062791824,0.1215816512703895,293.0937194824219,297.1499938964844,293.1499938964844,0.1104399338364601,-2612.95849609375,304.14410400390625,0.8268730640411377,0.1744792610406875,0.1657162606716156,293.0970764160156,297.1499938964844,293.1499938964844,0.1058003827929496,-1864.3837890625,304.1445007324219,0.8179921507835388,0.1684935837984085,0.1182372942566871,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955585718155,-4619.62646484375,304.1370544433594,0.9990000128746032,0.3528021574020386,0.2931452691555023,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381534695625305,0.050000000745058,0.229270726442337,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308321744203567,1.0,1.0,0.9790661931037904,1.0,-1.11365008354187,0.4665180742740631,0.6471320390701294,0.2566801607608795,0.0,0.0,0.4268173277378082,33.310157775878906,43.0,-16.48969268798828,-9282.7646484375,141.47598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.208557590842247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434429764747619,0.3434478044509887,-4.815648026124109e-06,0.0,0.0002116594405379,0.0,0.0,16.46320343017578,0.0,0.0,0.0,0.3204449117183685,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0798999518156051,-1917.316162109375,304.1458435058594,0.7587645053863525,0.1344933062791824,0.1215816512703895,293.0937194824219,297.1499938964844,293.1499938964844,0.1104399338364601,-2612.95849609375,304.14410400390625,0.8268730640411377,0.1744792610406875,0.1657162606716156,293.0970764160156,297.1499938964844,293.1499938964844,0.1058003827929496,-1864.3837890625,304.1445007324219,0.8179921507835388,0.1684935837984085,0.1182372942566871,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955585718155,-4619.62646484375,304.1370544433594,0.9990000128746032,0.3528021574020386,0.2931452691555023,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381534695625305,0.050000000745058,0.229270726442337,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308321744203567,1.0,1.0,0.9790661931037904,1.0,-1.11365008354187,0.4665180742740631,0.6471320390701294,0.2566801607608795,0.0,0.0,0.4268173277378082,33.310157775878906,43.0,-16.48969268798828,-9282.7646484375,141.47598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.208557590842247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434429764747619,0.3434478044509887,-4.815648026124109e-06,0.0,0.0002116594405379,0.0,0.0,16.46320343017578,0.0,0.0,0.0,0.3204449117183685,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807691439986229,-1933.515869140625,304.1457824707031,0.7536811828613281,0.1354521811008453,0.1224990934133529,293.0938415527344,297.1499938964844,293.1499938964844,0.111699566245079,-2637.114013671875,304.1439819335937,0.821783185005188,0.1758821159601211,0.1670992970466613,293.0970764160156,297.1499938964844,293.1499938964844,0.1069845929741859,-1881.319091796875,304.14434814453125,0.8127913475036621,0.1698296070098877,0.1192051917314529,293.1169738769531,297.1499938964844,293.1499938964844,0.2333154380321502,-4752.51708984375,304.1280212402344,0.9990000128746032,0.3496330678462982,0.301514983177185,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348238080739975,1.0,1.0,0.9794553518295288,1.0,-1.1279171705245972,0.4729690253734588,0.6549480557441711,0.2603566348552704,0.0,0.0,0.432899534702301,34.843780517578125,31.0,-16.45250701904297,-9422.16796875,148.27810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098933458328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506010770797729,0.3506059348583221,-4.8400088417110965e-06,0.0,0.0002130150678567,0.0,0.0,16.947023391723633,0.0,0.0,0.0,0.3224059045314789,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807691439986229,-1933.515869140625,304.1457824707031,0.7536811828613281,0.1354521811008453,0.1224990934133529,293.0938415527344,297.1499938964844,293.1499938964844,0.111699566245079,-2637.114013671875,304.1439819335937,0.821783185005188,0.1758821159601211,0.1670992970466613,293.0970764160156,297.1499938964844,293.1499938964844,0.1069845929741859,-1881.319091796875,304.14434814453125,0.8127913475036621,0.1698296070098877,0.1192051917314529,293.1169738769531,297.1499938964844,293.1499938964844,0.2333154380321502,-4752.51708984375,304.1280212402344,0.9990000128746032,0.3496330678462982,0.301514983177185,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348238080739975,1.0,1.0,0.9794553518295288,1.0,-1.1279171705245972,0.4729690253734588,0.6549480557441711,0.2603566348552704,0.0,0.0,0.432899534702301,34.843780517578125,31.0,-16.45250701904297,-9422.16796875,148.27810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098933458328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506010770797729,0.3506059348583221,-4.8400088417110965e-06,0.0,0.0002130150678567,0.0,0.0,16.947023391723633,0.0,0.0,0.0,0.3224059045314789,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814537778496742,-1946.0511474609373,304.14605712890625,0.7587285041809082,0.1364266574382782,0.1233427003026008,293.0938415527344,297.1499938964844,293.1499938964844,0.1127397418022155,-2656.704833984375,304.1442565917969,0.8272806406021118,0.1773034334182739,0.1684079021215438,293.0973205566406,297.1499938964844,293.1499938964844,0.1079418882727623,-1894.753173828125,304.1446838378906,0.8182864785194397,0.1711260825395584,0.1201042085886001,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192977905273,-4691.4736328125,304.1418151855469,0.9990000128746032,0.3462790846824646,0.297434389591217,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350710153579712,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.13262939453125,291.11688232421875,1.0,0.2331647872924804,1.0,1.0,0.979844570159912,1.0,-1.1265443563461304,0.4721613526344299,0.6543830037117004,0.2604475319385528,0.0,0.0,0.4379628300666809,34.18246078491211,25.0,12.928751945495604,-9498.8056640625,146.63096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115799039602279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584649264812469,0.3584697842597961,-4.87156466988381e-06,0.0,0.0002147267077816,0.0,0.0,17.502281188964844,0.0,0.0,0.0,0.3246201872825622,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814537778496742,-1946.0511474609373,304.14605712890625,0.7587285041809082,0.1364266574382782,0.1233427003026008,293.0938415527344,297.1499938964844,293.1499938964844,0.1127397418022155,-2656.704833984375,304.1442565917969,0.8272806406021118,0.1773034334182739,0.1684079021215438,293.0973205566406,297.1499938964844,293.1499938964844,0.1079418882727623,-1894.753173828125,304.1446838378906,0.8182864785194397,0.1711260825395584,0.1201042085886001,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192977905273,-4691.4736328125,304.1418151855469,0.9990000128746032,0.3462790846824646,0.297434389591217,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350710153579712,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.13262939453125,291.11688232421875,1.0,0.2331647872924804,1.0,1.0,0.979844570159912,1.0,-1.1265443563461304,0.4721613526344299,0.6543830037117004,0.2604475319385528,0.0,0.0,0.4379628300666809,34.18246078491211,25.0,12.928751945495604,-9498.8056640625,146.63096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115799039602279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584649264812469,0.3584697842597961,-4.87156466988381e-06,0.0,0.0002147267077816,0.0,0.0,17.502281188964844,0.0,0.0,0.0,0.3246201872825622,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816911831498146,-1950.19091796875,304.1463623046875,0.7634641528129578,0.136909008026123,0.1237521842122078,293.0938415527344,297.1499938964844,293.1499938964844,0.1131272986531257,-2663.74072265625,304.14459228515625,0.8322787880897522,0.1780168563127517,0.1690541952848434,293.0975036621094,297.1499938964844,293.1499938964844,0.1082661673426628,-1899.1065673828125,304.1450500488281,0.8231761455535889,0.1717522144317627,0.1205225586891174,293.1380920410156,297.1499938964844,293.1499938964844,0.2254043221473693,-4616.8173828125,304.1513061523437,0.9990000128746032,0.3463003039360046,0.2928445041179657,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383723378181458,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.231571763753891,1.0,1.0,0.980039119720459,1.0,-1.1226418018341064,0.4702684879302978,0.6523733139038086,0.2597434222698211,0.0,0.0,0.4378046691417694,33.41034698486328,25.0,27.21986389160156,-9494.4306640625,144.08914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124383151531219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596846759319305,0.3596895337104797,-4.882061148236971e-06,0.0,0.0002155978872906,0.0,0.0,17.60750389099121,0.0,0.0,0.0,0.3250395655632019,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819359719753265,-1954.5078125,304.1465759277344,0.7692633867263794,0.1373946070671081,0.1241532042622566,293.09381103515625,297.1499938964844,293.1499938964844,0.113528624176979,-2671.08154296875,304.1448669433594,0.8383392691612244,0.1787299513816833,0.1696933954954147,293.09765625,297.1499938964844,293.1499938964844,0.1086044609546661,-1903.69189453125,304.14532470703125,0.8290493488311768,0.1723876446485519,0.1209367737174034,293.1326904296875,297.1499938964844,293.1499938964844,0.2200442552566528,-4526.52392578125,304.1607971191406,0.9990000128746032,0.3475085794925689,0.2872058153152466,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425558686256409,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294912785291671,1.0,1.0,0.9802107214927672,1.0,-1.117424249649048,0.4677507877349853,0.6496734023094177,0.2587817311286926,0.0,0.0,0.4368613362312317,32.47159957885742,28.0,31.28229522705078,-9468.0302734375,140.8936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132162451744079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591360747814178,0.3591409623622894,-4.8849242375581525e-06,0.0,0.0002163873868994,0.0,0.0,17.58482551574707,0.0,0.0,0.0,0.3249683678150177,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825341939926147,-1965.3519287109373,304.1466979980469,0.7765600085258484,0.1383597552776336,0.1249894425272941,293.09393310546875,297.1499938964844,293.1499938964844,0.1144554316997528,-2688.33203125,304.14501953125,0.8460323810577393,0.1801337748765945,0.1709907054901123,293.09783935546875,297.1499938964844,293.1499938964844,0.1094304546713829,-1915.13916015625,304.1455078125,0.8364226222038269,0.1736795604228973,0.1218074187636375,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276448965072,-4427.88818359375,304.16668701171875,0.9990000128746032,0.352143257856369,0.2811648547649383,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278179079294204,1.0,1.0,0.9805538058280944,1.0,-1.1135690212249756,0.4657793939113617,0.6477896571159363,0.2583426833152771,0.0,0.0,0.4342469871044159,31.513748168945312,31.0,18.11451530456543,-9429.64453125,138.04983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144071906805038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559798002243042,0.3559846580028534,-4.877050287177553e-06,0.0,0.0002175960398744,0.0,0.0,17.37568473815918,0.0,0.0,0.0,0.3241591453552246,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825341939926147,-1965.3519287109373,304.1466979980469,0.7765600085258484,0.1383597552776336,0.1249894425272941,293.09393310546875,297.1499938964844,293.1499938964844,0.1144554316997528,-2688.33203125,304.14501953125,0.8460323810577393,0.1801337748765945,0.1709907054901123,293.09783935546875,297.1499938964844,293.1499938964844,0.1094304546713829,-1915.13916015625,304.1455078125,0.8364226222038269,0.1736795604228973,0.1218074187636375,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276448965072,-4427.88818359375,304.16668701171875,0.9990000128746032,0.352143257856369,0.2811648547649383,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278179079294204,1.0,1.0,0.9805538058280944,1.0,-1.1135690212249756,0.4657793939113617,0.6477896571159363,0.2583426833152771,0.0,0.0,0.4342469871044159,31.513748168945312,31.0,18.11451530456543,-9429.64453125,138.04983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144071906805038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559798002243042,0.3559846580028534,-4.877050287177553e-06,0.0,0.0002175960398744,0.0,0.0,17.37568473815918,0.0,0.0,0.0,0.3241591453552246,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832602754235267,-1978.85009765625,304.1465759277344,0.7800319790840149,0.1392953097820282,0.1258258372545242,293.0941162109375,297.1499938964844,293.1499938964844,0.1155595928430557,-2709.23388671875,304.14483642578125,0.8498431444168091,0.1815167069435119,0.1722908765077591,293.0980529785156,297.1499938964844,293.1499938964844,0.1104436889290809,-1929.447265625,304.1452941894531,0.8400330543518066,0.1749558299779892,0.1226966753602027,293.0927124023437,297.1499938964844,293.1499938964844,0.2123258262872696,-4399.15283203125,304.1639709472656,0.9990000128746032,0.35701784491539,0.2793507277965545,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.22771055996418,1.0,1.0,0.9808969497680664,1.0,-1.1149609088897705,0.466243714094162,0.6487172245979309,0.2591017186641693,0.0,0.0,0.4332877993583679,31.27320671081543,34.0,0.4225578904151916,-9434.5380859375,137.9624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151676714420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540598154067993,0.3540646731853485,-4.86738872496062e-06,0.0,0.0002183678298024,0.0,0.0,17.233428955078125,0.0,0.0,0.0,0.3235920071601867,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832602754235267,-1978.85009765625,304.1465759277344,0.7800319790840149,0.1392953097820282,0.1258258372545242,293.0941162109375,297.1499938964844,293.1499938964844,0.1155595928430557,-2709.23388671875,304.14483642578125,0.8498431444168091,0.1815167069435119,0.1722908765077591,293.0980529785156,297.1499938964844,293.1499938964844,0.1104436889290809,-1929.447265625,304.1452941894531,0.8400330543518066,0.1749558299779892,0.1226966753602027,293.0927124023437,297.1499938964844,293.1499938964844,0.2123258262872696,-4399.15283203125,304.1639709472656,0.9990000128746032,0.35701784491539,0.2793507277965545,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.22771055996418,1.0,1.0,0.9808969497680664,1.0,-1.1149609088897705,0.466243714094162,0.6487172245979309,0.2591017186641693,0.0,0.0,0.4332877993583679,31.27320671081543,34.0,0.4225578904151916,-9434.5380859375,137.9624481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151676714420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540598154067993,0.3540646731853485,-4.86738872496062e-06,0.0,0.0002183678298024,0.0,0.0,17.233428955078125,0.0,0.0,0.0,0.3235920071601867,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840290039777755,-1993.249755859375,304.1464538574219,0.7803367376327515,0.1402026712894439,0.1266555339097976,293.0943603515625,297.1499938964844,293.1499938964844,0.1167342588305473,-2731.534912109375,304.14459228515625,0.8504183888435364,0.1828801929950714,0.1735925525426864,293.0984802246094,297.1499938964844,293.1499938964844,0.1115046218037605,-1944.4764404296875,304.1451110839844,0.840472400188446,0.1761867254972458,0.1235691383481025,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944681406021,-4423.83544921875,304.1569519042969,0.9990000128746032,0.3605782389640808,0.2808780074119568,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135279655457,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.228910893201828,1.0,1.0,0.981135368347168,1.0,-1.120449423789978,0.4686490595340729,0.6518003344535828,0.2607083022594452,0.0,0.0,0.4339929521083832,31.58404541015625,37.0,-10.856364250183104,-9480.4638671875,140.01414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156865000724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542312085628509,0.3542360663414001,-4.8649135351297446e-06,0.0,0.000218894376303,0.0,0.0,17.235383987426758,0.0,0.0,0.0,0.3235970437526703,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840290039777755,-1993.249755859375,304.1464538574219,0.7803367376327515,0.1402026712894439,0.1266555339097976,293.0943603515625,297.1499938964844,293.1499938964844,0.1167342588305473,-2731.534912109375,304.14459228515625,0.8504183888435364,0.1828801929950714,0.1735925525426864,293.0984802246094,297.1499938964844,293.1499938964844,0.1115046218037605,-1944.4764404296875,304.1451110839844,0.840472400188446,0.1761867254972458,0.1235691383481025,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944681406021,-4423.83544921875,304.1569519042969,0.9990000128746032,0.3605782389640808,0.2808780074119568,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135279655457,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.228910893201828,1.0,1.0,0.981135368347168,1.0,-1.120449423789978,0.4686490595340729,0.6518003344535828,0.2607083022594452,0.0,0.0,0.4339929521083832,31.58404541015625,37.0,-10.856364250183104,-9480.4638671875,140.01414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156865000724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542312085628509,0.3542360663414001,-4.8649135351297446e-06,0.0,0.000218894376303,0.0,0.0,17.235383987426758,0.0,0.0,0.0,0.3235970437526703,4.0,0.0,1.0
