time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848198533058166,-2008.1290283203125,304.14630126953125,0.7780303955078125,0.1410858482122421,0.1274763494729995,293.0946960449219,297.1499938964844,293.1499938964844,0.1179501563310623,-2754.6240234375,304.1443786621094,0.8483134508132935,0.1842210590839386,0.1748900860548019,293.0989685058594,297.1499938964844,293.1499938964844,0.1125990003347396,-1959.98876953125,304.1448974609375,0.8383122086524963,0.177391305565834,0.1244337931275367,293.08447265625,297.1499938964844,293.1499938964844,0.2177211642265319,-4492.732421875,304.1479187011719,0.9990000128746032,0.3619035184383392,0.2851700782775879,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441001653671265,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311938554048538,1.0,1.0,0.9813737273216248,1.0,-1.1293259859085083,0.4726930558681488,0.6566329002380371,0.262928307056427,0.0,0.0,0.4367286562919616,32.358604431152344,40.0,-16.89251708984375,-9564.4775390625,143.89132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161827385425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569622337818146,0.3569670915603637,-4.871824330621166e-06,0.0,0.0002193980035372,0.0,0.0,17.41581153869629,0.0,0.0,0.0,0.3243210911750793,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848198533058166,-2008.1290283203125,304.14630126953125,0.7780303955078125,0.1410858482122421,0.1274763494729995,293.0946960449219,297.1499938964844,293.1499938964844,0.1179501563310623,-2754.6240234375,304.1443786621094,0.8483134508132935,0.1842210590839386,0.1748900860548019,293.0989685058594,297.1499938964844,293.1499938964844,0.1125990003347396,-1959.98876953125,304.1448974609375,0.8383122086524963,0.177391305565834,0.1244337931275367,293.08447265625,297.1499938964844,293.1499938964844,0.2177211642265319,-4492.732421875,304.1479187011719,0.9990000128746032,0.3619035184383392,0.2851700782775879,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441001653671265,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311938554048538,1.0,1.0,0.9813737273216248,1.0,-1.1293259859085083,0.4726930558681488,0.6566329002380371,0.262928307056427,0.0,0.0,0.4367286562919616,32.358604431152344,40.0,-16.89251708984375,-9564.4775390625,143.89132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161827385425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569622337818146,0.3569670915603637,-4.871824330621166e-06,0.0,0.0002193980035372,0.0,0.0,17.41581153869629,0.0,0.0,0.0,0.3243210911750793,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852181613445282,-2015.6336669921875,304.1462707519531,0.7760911583900452,0.1415150612592697,0.1278854608535766,293.0948791503906,297.1499938964844,293.1499938964844,0.1185640692710876,-2766.267578125,304.144287109375,0.8464534282684326,0.1848849356174469,0.1755374819040298,293.09930419921875,297.1499938964844,293.1499938964844,0.1131453663110733,-1967.7249755859373,304.14483642578125,0.836438775062561,0.1779759973287582,0.1248593777418136,293.0905456542969,297.1499938964844,293.1499938964844,0.2205854803323745,-4541.10791015625,304.14306640625,0.9990000128746032,0.3615410625934601,0.2881948351860046,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418114066123962,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326800227165222,1.0,1.0,0.9814929366111756,1.0,-1.1348390579223633,0.4752474725246429,0.659591555595398,0.2642033696174621,0.0,0.0,0.4388372898101806,32.89805603027344,40.0,-18.37991523742676,-9619.1435546875,146.43911743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164944559335708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593226969242096,0.3593275845050812,-4.879244897892932e-06,0.0,0.0002197143621742,0.0,0.0,17.57721519470215,0.0,0.0,0.0,0.3249700665473938,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856076553463935,-2022.98193359375,304.146240234375,0.7737039923667908,0.1419292837381363,0.128284066915512,293.0951232910156,297.1499938964844,293.1499938964844,0.1191756054759025,-2777.85986328125,304.1441955566406,0.8441507816314697,0.1855379045009613,0.176180824637413,293.099609375,297.1499938964844,293.1499938964844,0.1136877611279487,-1975.4024658203125,304.1448059082031,0.8341320157051086,0.1785534173250198,0.1252807229757309,293.1001281738281,297.1499938964844,293.1499938964844,0.2239530682563781,-4597.60107421875,304.1382141113281,0.9990000128746032,0.3604174256324768,0.2917345464229584,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391840934753418,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.234366774559021,1.0,1.0,0.9816892743110656,1.0,-1.140966773033142,0.4781112968921661,0.6628555059432983,0.265553206205368,0.0,0.0,0.4414334595203399,33.52983093261719,43.0,-19.07995986938477,-9681.0537109375,149.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168857604265213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623487949371338,0.3623536825180053,-4.889407591690542e-06,0.0,0.0002201114693889,0.0,0.0,17.787368774414062,0.0,0.0,0.0,0.3258153796195984,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863647982478141,-2037.266845703125,304.146240234375,0.7679160237312317,0.1427414715290069,0.1290668100118637,293.0956420898437,297.1499938964844,293.1499938964844,0.1203764304518699,-2800.571533203125,304.1441345214844,0.8385151028633118,0.1868225783109665,0.1774528175592422,293.1003112792969,297.1499938964844,293.1499938964844,0.1147547513246536,-1990.473876953125,304.1447448730469,0.8285076022148132,0.1796901077032089,0.1261165887117386,293.1297302246094,297.1499938964844,293.1499938964844,0.2319905310869217,-4731.126953125,304.1287841796875,0.9990000128746032,0.3557082116603851,0.3001381158828735,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382618933916092,1.0,1.0,0.982081949710846,1.0,-1.1548207998275757,0.4846709370613098,0.6701498627662659,0.2684027850627899,0.0,0.0,0.4478491842746734,35.043365478515625,46.0,-17.80388832092285,-9822.220703125,156.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180002778768539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702665865421295,0.3702715039253235,-4.918055310554337e-06,0.0,0.0002212425752077,0.0,0.0,18.350217819213867,0.0,0.0,0.0,0.3280742168426513,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863647982478141,-2037.266845703125,304.146240234375,0.7679160237312317,0.1427414715290069,0.1290668100118637,293.0956420898437,297.1499938964844,293.1499938964844,0.1203764304518699,-2800.571533203125,304.1441345214844,0.8385151028633118,0.1868225783109665,0.1774528175592422,293.1003112792969,297.1499938964844,293.1499938964844,0.1147547513246536,-1990.473876953125,304.1447448730469,0.8285076022148132,0.1796901077032089,0.1261165887117386,293.1297302246094,297.1499938964844,293.1499938964844,0.2319905310869217,-4731.126953125,304.1287841796875,0.9990000128746032,0.3557082116603851,0.3001381158828735,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382618933916092,1.0,1.0,0.982081949710846,1.0,-1.1548207998275757,0.4846709370613098,0.6701498627662659,0.2684027850627899,0.0,0.0,0.4478491842746734,35.043365478515625,46.0,-17.80388832092285,-9822.220703125,156.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180002778768539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702665865421295,0.3702715039253235,-4.918055310554337e-06,0.0,0.0002212425752077,0.0,0.0,18.350217819213867,0.0,0.0,0.0,0.3280742168426513,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612442970275879,0.0,0.1298479735851287,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319361209869385,0.0,0.1787130981683731,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219008445739746,0.0,0.1269446164369583,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860846996307,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982474684715271,1.0,-1.1704453229904177,0.4921867251396179,0.6782586574554443,0.2713369131088257,0.0,0.0,0.0,36.85200119018555,60.0,-14.02096939086914,-9977.404296875,164.35931396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802047371864319,0.3802096843719482,-4.95689528179355e-06,0.0,0.0,0.0,0.0,19.07961654663086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612442970275879,0.0,0.1298479735851287,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319361209869385,0.0,0.1787130981683731,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219008445739746,0.0,0.1269446164369583,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860846996307,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982474684715271,1.0,-1.1704453229904177,0.4921867251396179,0.6782586574554443,0.2713369131088257,0.0,0.0,0.0,36.85200119018555,60.0,-14.02096939086914,-9977.404296875,164.35931396484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802047371864319,0.3802096843719482,-4.95689528179355e-06,0.0,0.0,0.0,0.0,19.07961654663086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8241577148437,0.0,0.0,0.0005681677139364,292.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3046569824219,0.0,0.0,0.0007521365769207,292.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2972717285156,0.0,0.0,0.0005369829013943,292.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028076171875,0.0,0.0,0.0013086050748825,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.001305341371335,291.1349182128906,294.1499938964844,268.11541748046875,267.4600524902344,280.2316589355469,286.87890625,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894847869873048,1.0,-0.0053666359744966,0.0107271829620003,-0.0053605469875037,-0.0211839247494936,0.0,0.0,0.0,-0.0299237128347158,60.0,-148.1444854736328,-0.0,-1.963079284905689e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.824543330424722e-18,-4.826586052947422e-18,2.042628212800761e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8241577148437,0.0,0.0,0.0005681677139364,292.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3046569824219,0.0,0.0,0.0007521365769207,292.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2972717285156,0.0,0.0,0.0005369829013943,292.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028076171875,0.0,0.0,0.0013086050748825,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.001305341371335,291.1349182128906,294.1499938964844,268.11541748046875,267.4600524902344,280.2316589355469,286.87890625,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894847869873048,1.0,-0.0053666359744966,0.0107271829620003,-0.0053605469875037,-0.0211839247494936,0.0,0.0,0.0,-0.0299237128347158,60.0,-148.1444854736328,-0.0,-1.963079284905689e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.824543330424722e-18,-4.826586052947422e-18,2.042628212800761e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.768310546875,0.0,0.0,0.0001131152166635,292.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.248291015625,0.0,0.0,0.0001237020624103,292.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.242431640625,0.0,0.0,9.08131041796878e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4382019042969,0.0,0.0,0.0001402871857862,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0005193339893594,291.1351318359375,294.1499938964844,268.09967041015625,267.4448547363281,279.9898986816406,282.5399780273437,291.1145324707031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929898381233216,1.0,-0.0011847742134705,0.0052075227722525,-0.0040227486751973,-0.0263538341969251,0.0,0.0,0.0,-0.0098467599600553,60.0,-80.20221710205078,-0.0,-9.570596404273601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.918722332764321e-20,2.1656651492972366e-20,-2.4694279633807643e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7435607910156,0.0,0.0,9.931577369570732e-05,292.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2268371582031,0.0,0.0,0.0001046595134539,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210388183594,0.0,0.0,7.729213393758982e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42169189453125,0.0,0.0,0.0001049312631948,292.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004953516181558,291.1352233886719,294.1499938964844,268.0849304199219,267.4306335449219,279.8744506835937,279.10015869140625,291.11297607421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964949488639832,1.0,-0.0010578944347798,0.0013063566293567,-0.0002484622236806,-0.0301755256950855,0.0,0.0,0.0,-0.0105125317350029,60.0,-40.18950653076172,-0.0,-7.63092842248625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9575062646351845e-21,-7.486255962243394e-21,2.5287494956598175e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7198486328125,0.0,0.0,9.906094783218578e-05,292.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20654296875,0.0,0.0,0.0001043175216182,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2007751464844,0.0,0.0,7.704841846134514e-05,291.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066772460937,0.0,0.0,0.0001043230731738,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004948124988004,291.13531494140625,294.1499938964844,268.0711364746094,267.4173583984375,279.7636413574219,276.4786376953125,291.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559264337643,5.858339591213737e-08,0.0010558678768575,-0.0314106903970241,0.0,0.0,0.0,-0.0109398774802684,60.0,-25.15877914428711,-0.0,-7.596545259502818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924340280260287e-21,-7.519448199909219e-21,2.595108121597324e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6963195800781,0.0,0.0,9.903389582177624e-05,292.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1864013671875,0.0,0.0,0.0001042875883285,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806640625,0.0,0.0,7.702648144913837e-05,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39178466796875,0.0,0.0,0.0001042879011947,292.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004946918343193,291.1354064941406,294.1499938964844,268.0583190917969,267.40496826171875,279.65380859375,274.48162841796875,291.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.725069046020508,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923673446670773e-21,-7.520109782840548e-21,2.596436336169775e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6497497558594,0.0,0.0,9.89844193099998e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1465148925781,0.0,0.0,0.0001042354415403,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.140869140625,0.0,0.0,7.698797708144411e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,0.0001042356379912,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004944450338371,291.1355895996094,294.1499938964844,268.0354309082031,267.38287353515625,279.4369812011719,271.7965393066406,291.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.041088104248047,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92365688690265e-21,-7.520123515331186e-21,2.5964668303769268e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6497497558594,0.0,0.0,9.89844193099998e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1465148925781,0.0,0.0,0.0001042354415403,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.140869140625,0.0,0.0,7.698797708144411e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,0.0001042356379912,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004944450338371,291.1355895996094,294.1499938964844,268.0354309082031,267.38287353515625,279.4369812011719,271.7965393066406,291.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.041088104248047,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.92365688690265e-21,-7.520123515331186e-21,2.5964668303769268e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.60382080078125,0.0,0.0,9.89303516689688e-05,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,0.0001041785144479,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1015930175781,0.0,0.0,7.694592204643413e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001041787036228,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004941750084981,291.1357421875,294.1499938964844,268.0160522460937,267.3641967773437,279.22393798828125,270.229248046875,291.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693073272705078,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.60382080078125,0.0,0.0,9.89303516689688e-05,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1071472167969,0.0,0.0,0.0001041785144479,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1015930175781,0.0,0.0,7.694592204643413e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001041787036228,292.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004941750084981,291.1357421875,294.1499938964844,268.0160522460937,267.3641967773437,279.22393798828125,270.229248046875,291.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693073272705078,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5584716796875,0.0,0.0,9.887237683869898e-05,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0683288574219,0.0,0.0,0.0001041174546116,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0628356933594,0.0,0.0,7.690082566114143e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0001041176437865,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.000493885425385,291.1358947753906,294.1499938964844,268.0000305175781,267.3487243652344,279.0146484375,269.3098449707031,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647565841674805,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5584716796875,0.0,0.0,9.887237683869898e-05,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0683288574219,0.0,0.0,0.0001041174546116,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0628356933594,0.0,0.0,7.690082566114143e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0001041176437865,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.000493885425385,291.1358947753906,294.1499938964844,268.0000305175781,267.3487243652344,279.0146484375,269.3098449707031,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647565841674805,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5137634277344,0.0,0.0,9.88112296909094e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.030029296875,0.0,0.0,0.0001040530696627,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02459716796875,0.0,0.0,7.685327000217512e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762756347656,0.0,0.0,0.0001040532515617,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004935800097882,291.1360168457031,294.1499938964844,267.9871520996094,267.3363342285156,278.80914306640625,268.767578125,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638530731201172,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5137634277344,0.0,0.0,9.88112296909094e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.030029296875,0.0,0.0,0.0001040530696627,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02459716796875,0.0,0.0,7.685327000217512e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762756347656,0.0,0.0,0.0001040532515617,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004935800097882,291.1360168457031,294.1499938964844,267.9871520996094,267.3363342285156,278.80914306640625,268.767578125,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638530731201172,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4916381835937,0.0,0.0,9.877970296656712e-05,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0110778808594,0.0,0.0,0.0001040198621922,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00567626953125,0.0,0.0,7.682875002501532e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,0.0001040200513671,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004934225580655,291.1360778808594,294.1499938964844,267.9818725585937,267.3312072753906,278.707763671875,268.5859069824219,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.6351375579834,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4696655273437,0.0,0.0,9.874765237327664e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.99224853515625,0.0,0.0,0.0001039861163008,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9869079589844,0.0,0.0,7.680382259422913e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001039862981997,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004932624869979,291.1361083984375,294.1499938964844,267.977294921875,267.3267822265625,278.6073608398437,268.4456481933594,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631332397460938,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261474609375,0.0,0.0,9.86823724815622e-05,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9549865722656,0.0,0.0,0.0001039173730532,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9496765136719,0.0,0.0,7.675305096199736e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001039175549522,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004929364658892,291.1361999511719,294.1499938964844,267.97021484375,267.3199768066406,278.4093017578125,268.25311279296875,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621885299682617,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261474609375,0.0,0.0,9.86823724815622e-05,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9549865722656,0.0,0.0,0.0001039173730532,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9496765136719,0.0,0.0,7.675305096199736e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001039175549522,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004929364658892,291.1361999511719,294.1499938964844,267.97021484375,267.3199768066406,278.4093017578125,268.25311279296875,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621885299682617,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3832092285156,0.0,0.0,9.86161030596122e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9181823730469,0.0,0.0,0.0001038475893437,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9129943847656,0.0,0.0,7.670150080230087e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.193603515625,0.0,0.0,0.0001038477639667,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004926054389216,291.13629150390625,294.1499938964844,267.9657897949219,267.3157043457031,278.2149658203125,268.1373596191406,291.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609935760498047,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3832092285156,0.0,0.0,9.86161030596122e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9181823730469,0.0,0.0,0.0001038475893437,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9129943847656,0.0,0.0,7.670150080230087e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.193603515625,0.0,0.0,0.0001038477639667,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004926054389216,291.13629150390625,294.1499938964844,267.9657897949219,267.3157043457031,278.2149658203125,268.1373596191406,291.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609935760498047,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3408508300781,0.0,0.0,9.854954987531528e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88189697265625,0.0,0.0,0.00010377750732,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87677001953125,0.0,0.0,7.664973963983357e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.000103777681943,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004922730149701,291.1363220214844,294.1499938964844,267.9637756347656,267.31378173828125,278.0243225097656,268.0676574707031,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595712661743164,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3408508300781,0.0,0.0,9.854954987531528e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88189697265625,0.0,0.0,0.00010377750732,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87677001953125,0.0,0.0,7.664973963983357e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.000103777681943,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004922730149701,291.1363220214844,294.1499938964844,267.9637756347656,267.31378173828125,278.0243225097656,268.0676574707031,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595712661743164,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2990417480469,0.0,0.0,9.848341869655997e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460998535156,0.0,0.0,0.0001037078618537,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8410339355469,0.0,0.0,7.659829861950129e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001037080364767,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004919427447021,291.1363525390625,294.1499938964844,267.96405029296875,267.31402587890625,277.8373107910156,268.0260314941406,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57950210571289,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2990417480469,0.0,0.0,9.848341869655997e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460998535156,0.0,0.0,0.0001037078618537,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8410339355469,0.0,0.0,7.659829861950129e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001037080364767,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004919427447021,291.1363525390625,294.1499938964844,267.96405029296875,267.31402587890625,277.8373107910156,268.0260314941406,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57950210571289,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27838134765625,0.0,0.0,9.845072781899944e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.828369140625,0.0,0.0,0.0001036734392982,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233337402344,0.0,0.0,7.657287642359734e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001036736066453,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004917794722132,291.1363525390625,294.1499938964844,267.9649658203125,267.3149108886719,277.74517822265625,268.01220703125,291.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.57073974609375,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2578125,0.0,0.0,9.841840801527724e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.810791015625,0.0,0.0,0.0001036394023685,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8057556152344,0.0,0.0,7.654773799004033e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0001036395697155,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004916180041618,291.1363525390625,294.1499938964844,267.9664001464844,267.3162841796875,277.6539611816406,268.0018005371094,291.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.561588287353516,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171325683594,0.0,0.0,9.835522359935568e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759094238281,0.0,0.0,0.0001035728637361,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709655761719,0.0,0.0,7.649858889635652e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,0.0001035730310832,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004913024022243,291.1363525390625,294.1499938964844,267.9706420898437,267.3204040527344,277.4741516113281,267.9886169433594,291.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.542259216308594,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171325683594,0.0,0.0,9.835522359935568e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759094238281,0.0,0.0,0.0001035728637361,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709655761719,0.0,0.0,7.649858889635652e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,0.0001035730310832,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004913024022243,291.1363525390625,294.1499938964844,267.9706420898437,267.3204040527344,277.4741516113281,267.9886169433594,291.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.542259216308594,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1769714355469,0.0,0.0,9.829456394072622e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.74151611328125,0.0,0.0,0.0001035089881042,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73663330078125,0.0,0.0,7.645141158718616e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0001035091481753,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004909994313493,291.13629150390625,294.1499938964844,267.97662353515625,267.326171875,277.29791259765625,267.9827880859375,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521787643432617,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
