time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1769714355469,0.0,0.0,9.829456394072622e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.74151611328125,0.0,0.0,0.0001035089881042,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73663330078125,0.0,0.0,7.645141158718616e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0001035091481753,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004909994313493,291.13629150390625,294.1499938964844,267.97662353515625,267.326171875,277.29791259765625,267.9827880859375,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521787643432617,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1373596191406,0.0,0.0,9.82371493591927e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7075500488281,0.0,0.0,0.0001034485176205,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027282714844,0.0,0.0,7.64067517593503e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,0.0001034486849675,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.000490712642204,291.13623046875,294.1499938964844,267.9841613769531,267.3334045410156,277.1251525878906,267.9819030761719,291.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500450134277344,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1373596191406,0.0,0.0,9.82371493591927e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7075500488281,0.0,0.0,0.0001034485176205,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027282714844,0.0,0.0,7.64067517593503e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,0.0001034486849675,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.000490712642204,291.13623046875,294.1499938964844,267.9841613769531,267.3334045410156,277.1251525878906,267.9819030761719,291.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500450134277344,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0982360839844,0.0,0.0,9.818368562264368e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67401123046875,0.0,0.0,0.0001033922235365,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6692810058594,0.0,0.0,7.636516966158524e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,0.0001033923836075,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004904456436634,291.1361083984375,294.1499938964844,267.9930114746094,267.34197998046875,276.95587158203125,267.984619140625,291.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478515625,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0982360839844,0.0,0.0,9.818368562264368e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67401123046875,0.0,0.0,0.0001033922235365,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6692810058594,0.0,0.0,7.636516966158524e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,0.0001033923836075,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004904456436634,291.1361083984375,294.1499938964844,267.9930114746094,267.34197998046875,276.95587158203125,267.984619140625,291.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478515625,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0788879394531,0.0,0.0,9.815867088036612e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65740966796875,0.0,0.0,0.0001033658772939,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527099609375,0.0,0.0,7.63457064749673e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.000103366037365,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004903206718154,291.13604736328125,294.1499938964844,267.9979248046875,267.3466796875,276.8724975585937,267.98699951171875,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.467409133911133,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.05963134765625,0.0,0.0,9.81349148787558e-05,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.64093017578125,0.0,0.0,0.0001033408625517,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63623046875,0.0,0.0,7.632723281858489e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0001033410226227,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004902020446024,291.1359558105469,294.1499938964844,268.0030822753906,267.3516845703125,276.7899780273437,267.9899597167969,291.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.456254959106445,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0215148925781,0.0,0.0,9.809157199924812e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6082458496094,0.0,0.0,0.0001032952131936,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036376953125,0.0,0.0,7.629351603100076e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,0.0001032953732647,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004899855703115,291.13580322265625,294.1499938964844,268.0141296386719,267.3623352050781,276.6274108886719,267.9972839355469,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.433935165405273,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0215148925781,0.0,0.0,9.809157199924812e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6082458496094,0.0,0.0,0.0001032952131936,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036376953125,0.0,0.0,7.629351603100076e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,0.0001032953732647,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004899855703115,291.13580322265625,294.1499938964844,268.0141296386719,267.3623352050781,276.6274108886719,267.9972839355469,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.433935165405273,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.98388671875,0.0,0.0,9.805440640775488e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57598876953125,0.0,0.0,0.0001032560830935,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5714111328125,0.0,0.0,7.626461592735723e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,0.0001032562358886,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004897999460808,291.1355895996094,294.1499938964844,268.0260009765625,267.3738098144531,276.4681701660156,268.0061950683594,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.411821365356445,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.98388671875,0.0,0.0,9.805440640775488e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57598876953125,0.0,0.0,0.0001032560830935,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5714111328125,0.0,0.0,7.626461592735723e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,0.0001032562358886,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004897999460808,291.1355895996094,294.1499938964844,268.0260009765625,267.3738098144531,276.4681701660156,268.0061950683594,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.411821365356445,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9467468261719,0.0,0.0,9.80242039076984e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54412841796875,0.0,0.0,0.0001032242798828,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53961181640625,0.0,0.0,7.624112186022103e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.0,0.0001032244326779,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004896491300314,291.1353454589844,294.1499938964844,268.0385131835937,267.3858642578125,276.3121337890625,268.016357421875,290.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.390180587768555,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9467468261719,0.0,0.0,9.80242039076984e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54412841796875,0.0,0.0,0.0001032242798828,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53961181640625,0.0,0.0,7.624112186022103e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91680908203125,0.0,0.0,0.0001032244326779,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004896491300314,291.1353454589844,294.1499938964844,268.0385131835937,267.3858642578125,276.3121337890625,268.016357421875,290.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.390180587768555,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100341796875,0.0,0.0,9.800175757845864e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126647949219,0.0,0.0,0.0001032006402965,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082092285156,0.0,0.0,7.62236668379046e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.0001032007930916,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004895370220765,291.1350402832031,294.1499938964844,268.0514831542969,267.3983764648437,276.15924072265625,268.0274963378906,290.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.369281768798828,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100341796875,0.0,0.0,9.800175757845864e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126647949219,0.0,0.0,0.0001032006402965,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082092285156,0.0,0.0,7.62236668379046e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.0001032007930916,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004895370220765,291.1350402832031,294.1499938964844,268.0514831542969,267.3983764648437,276.15924072265625,268.0274963378906,290.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.369281768798828,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.891845703125,0.0,0.0,9.799369581742212e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4970703125,0.0,0.0,0.000103192149254,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4926452636719,0.0,0.0,7.621739496244118e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819274902344,0.0,0.0,0.0001031923020491,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004894968005828,291.1348876953125,294.1499938964844,268.0580749511719,267.4047546386719,276.083984375,268.0333557128906,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.35919189453125,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8738098144531,0.0,0.0,9.79878823272884e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815673828125,0.0,0.0,0.0001031860301736,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4771728515625,0.0,0.0,7.621286931680515e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87042236328125,0.0,0.0,0.0001031861756928,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.00048946775496,291.1347045898437,294.1499938964844,268.0647277832031,267.4111633300781,276.0094909667969,268.03936767578125,290.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.349390029907227,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8379821777344,0.0,0.0,9.79834221652709e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,0.000103181329905,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.446533203125,0.0,0.0,7.620939868502319e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84765625,0.0,0.0,0.0001031814754242,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004894454614259,291.13433837890625,294.1499938964844,268.0780639648437,267.42401123046875,275.8627319335937,268.0517883300781,290.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.330781936645508,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8379821777344,0.0,0.0,9.79834221652709e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,0.000103181329905,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.446533203125,0.0,0.0,7.620939868502319e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84765625,0.0,0.0,0.0001031814754242,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004894454614259,291.13433837890625,294.1499938964844,268.0780639648437,267.42401123046875,275.8627319335937,268.0517883300781,290.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.330781936645508,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8026123046875,0.0,0.0,9.798924293136224e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205017089844,0.0,0.0,0.0001031874562613,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,7.621393160661682e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251342773437,0.0,0.0,0.0001031876017805,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.000489474623464,291.1339416503906,294.1499938964844,268.0913391113281,267.4367980957031,275.7189636230469,268.0645446777344,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.3137264251709,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8026123046875,0.0,0.0,9.798924293136224e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205017089844,0.0,0.0,0.0001031874562613,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,7.621393160661682e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251342773437,0.0,0.0,0.0001031876017805,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.000489474623464,291.1339416503906,294.1499938964844,268.0913391113281,267.4367980957031,275.7189636230469,268.0645446777344,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.3137264251709,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7676696777344,0.0,0.0,9.80062541202642e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.000103205369669,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38629150390625,0.0,0.0,7.62271520216018e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028564453125,0.0,0.0,0.0001032055079122,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004895595484413,291.13348388671875,294.1499938964844,268.10430908203125,267.4493408203125,275.5780639648437,268.07745361328125,290.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298500061035156,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7676696777344,0.0,0.0,9.80062541202642e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.000103205369669,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38629150390625,0.0,0.0,7.62271520216018e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028564453125,0.0,0.0,0.0001032055079122,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004895595484413,291.13348388671875,294.1499938964844,268.10430908203125,267.4493408203125,275.5780639648437,268.07745361328125,290.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298500061035156,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331237792969,0.0,0.0,9.803537977859378e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001032360378303,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,7.624980935361236e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,0.0001032361833495,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004897051258012,291.1329650878906,294.1499938964844,268.1168518066406,267.46142578125,275.43994140625,268.09033203125,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28538703918457,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331237792969,0.0,0.0,9.803537977859378e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001032360378303,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,7.624980935361236e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,0.0001032361833495,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004897051258012,291.1329650878906,294.1499938964844,268.1168518066406,267.46142578125,275.43994140625,268.09033203125,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28538703918457,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7159729003906,0.0,0.0,9.805479203350842e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,0.0001032564832712,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,7.62649069656618e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698974609375,0.0,0.0,0.0001032566215144,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004898020997643,291.1326904296875,294.1499938964844,268.1228942871094,267.4672546386719,275.3719482421875,268.0967102050781,290.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.27971839904785,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.698974609375,0.0,0.0,9.807760216062889e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001032805012073,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,7.628264575032517e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.759033203125,0.0,0.0,0.0001032806394505,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004899160121567,291.1324157714844,294.1499938964844,268.1287841796875,267.4729309082031,275.3046264648437,268.1029968261719,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.274690628051758,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651916503906,0.0,0.0,9.813392534852028e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0001033398075378,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.632645429112017e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,0.000103339945781,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004901973879896,291.1318359375,294.1499938964844,268.139892578125,267.483642578125,275.1719055175781,268.11529541015625,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.266660690307617,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651916503906,0.0,0.0,9.813392534852028e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0001033398075378,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.632645429112017e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,0.000103339945781,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004901973879896,291.1318359375,294.1499938964844,268.139892578125,267.483642578125,275.1719055175781,268.11529541015625,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.266660690307617,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318054199219,0.0,0.0,9.820530249271542e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,0.0001034149754559,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,7.638196984771639e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.0001034151064231,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004905539681203,291.13116455078125,294.1499938964844,268.1499938964844,267.493408203125,275.0417785644531,268.1269836425781,290.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.261615753173828,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318054199219,0.0,0.0,9.820530249271542e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,0.0001034149754559,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698669433594,0.0,0.0,7.638196984771639e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.0001034151064231,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004905539681203,291.13116455078125,294.1499938964844,268.1499938964844,267.493408203125,275.0417785644531,268.1269836425781,290.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.261615753173828,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5987854003906,0.0,0.0,9.82874698820524e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0001035015011439,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,7.644587458344176e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950378417969,0.0,0.0,0.0001035016321111,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004909644485451,291.1304626464844,294.1499938964844,268.16094970703125,267.50396728515625,274.9141540527344,268.1382141113281,290.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25896453857422,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5987854003906,0.0,0.0,9.82874698820524e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0001035015011439,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,7.644587458344176e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950378417969,0.0,0.0,0.0001035016321111,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004909644485451,291.1304626464844,294.1499938964844,268.16094970703125,267.50396728515625,274.9141540527344,268.1382141113281,290.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25896453857422,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56610107421875,0.0,0.0,9.8374264780432e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,0.0001035929017234,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,7.651338819414377e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67413330078125,0.0,0.0,0.0001035930326906,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004913980374112,291.12969970703125,294.1499938964844,268.1745300292969,267.5170593261719,274.7890014648437,268.1500244140625,290.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.256160736083984,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56610107421875,0.0,0.0,9.8374264780432e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,0.0001035929017234,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,7.651338819414377e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67413330078125,0.0,0.0,0.0001035930326906,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004913980374112,291.12969970703125,294.1499938964844,268.1745300292969,267.5170593261719,274.7890014648437,268.1500244140625,290.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.256160736083984,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.0,0.0,9.841920109465718e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0001036402172758,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,7.65483346185647e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66375732421875,0.0,0.0,0.000103640348243,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004916224861517,291.1293029785156,294.1499938964844,268.1822509765625,267.5245056152344,274.7273864746094,268.1563720703125,290.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.254371643066406,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5337829589844,0.0,0.0,9.846500324783848e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896667480469,0.0,0.0,0.0001036884495988,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,7.658395770704374e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534423828125,0.0,0.0,0.000103688580566,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004918513004668,291.12890625,294.1499938964844,268.1905212402344,267.5325012207031,274.6663818359375,268.16314697265625,290.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.252302169799805,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018005371094,0.0,0.0,9.855887037701903e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.000103787293483,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,7.665696466574445e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,0.0001037874244502,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004923202213831,291.1280212402344,294.1499938964844,268.208740234375,267.550048828125,274.54620361328125,268.1780090332031,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.247331619262695,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018005371094,0.0,0.0,9.855887037701903e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.000103787293483,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,7.665696466574445e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,0.0001037874244502,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004923202213831,291.1280212402344,294.1499938964844,268.208740234375,267.550048828125,274.54620361328125,268.1780090332031,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.247331619262695,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
