time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4764404296875,0.0,0.0,9.863574814517052e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0001038682457874,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,7.67167512094602e-05,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166687011719,0.0,0.0,0.0001038683767546,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004927042173221,291.1272888183594,294.1499938964844,268.2247314453125,267.56549072265625,274.4518737792969,268.1912536621094,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.2425537109375,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701538085937,0.0,0.0,9.865516767604277e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001038886985043,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,7.673185609746724e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0001038888294715,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004928012494929,291.1271057128906,294.1499938964844,268.2289123535156,267.56951904296875,274.42852783203125,268.1947631835937,290.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.241252899169922,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,9.875319665297866e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.0001039919225149,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,7.680810085730627e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.0001039920534822,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004932909505441,291.1260986328125,294.1499938964844,268.2508850097656,267.5906982421875,274.3133239746094,268.2134704589844,290.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234100341796875,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,9.875319665297866e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.0001039919225149,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,7.680810085730627e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.0001039920534822,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004932909505441,291.1260986328125,294.1499938964844,268.2508850097656,267.5906982421875,274.3133239746094,268.2134704589844,290.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234100341796875,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078369140625,0.0,0.0,9.885229519568384e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.000104096281575,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,7.688517507631332e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726013183594,0.0,0.0,0.0001040964052663,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004937859484925,291.12506103515625,294.1499938964844,268.2743835449219,267.6133728027344,274.2005615234375,268.2340393066406,290.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.225914001464844,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078369140625,0.0,0.0,9.885229519568384e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.000104096281575,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,7.688517507631332e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726013183594,0.0,0.0,0.0001040964052663,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004937859484925,291.12506103515625,294.1499938964844,268.2743835449219,267.6133728027344,274.2005615234375,268.2340393066406,290.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.225914001464844,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,9.890204819384962e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,0.0001041486757458,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,7.692387589486316e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627136230469,0.0,0.0,0.000104148799437,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004940344952046,291.12451171875,294.1499938964844,268.2866516113281,267.6252136230469,274.1451416015625,268.2449645996094,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.2214412689209,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771667480469,0.0,0.0,9.895183757180348e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0001042011062963,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,7.696259854128584e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528869628906,0.0,0.0,0.0001042012299876,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004942832165397,291.1239624023437,294.1499938964844,268.2992553710937,267.6373596191406,274.0903015136719,268.2563171386719,290.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.21673011779785,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,9.90512198768556e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.0001043057563947,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252685546875,0.0,0.0,7.703989831497893e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333251953125,0.0,0.0,0.000104305880086,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004947796696797,291.1227722167969,294.1499938964844,268.3252258300781,267.66241455078125,273.982421875,268.28009033203125,290.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20663070678711,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,9.90512198768556e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.0001043057563947,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252685546875,0.0,0.0,7.703989831497893e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333251953125,0.0,0.0,0.000104305880086,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004947796696797,291.1227722167969,294.1499938964844,268.3252258300781,267.66241455078125,273.982421875,268.28009033203125,290.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20663070678711,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,9.914987458614632e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029602050781,0.0,0.0,0.0001044096497935,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994201660156,0.0,0.0,7.71166305639781e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,0.0001044097662088,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004952725139446,291.1215515136719,294.1499938964844,268.35211181640625,267.6883239746094,273.8769836425781,268.3052062988281,290.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19564437866211,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,9.914987458614632e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029602050781,0.0,0.0,0.0001044096497935,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994201660156,0.0,0.0,7.71166305639781e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,0.0001044097662088,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004952725139446,291.1215515136719,294.1499938964844,268.35211181640625,267.6883239746094,273.8769836425781,268.3052062988281,290.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19564437866211,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870178222656,0.0,0.0,9.924727055476978e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.000104512211692,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,7.719238055869937e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001045123281073,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004957590717822,291.1202392578125,294.1499938964844,268.37969970703125,267.7149353027344,273.7738952636719,268.3314514160156,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.183841705322266,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870178222656,0.0,0.0,9.924727055476978e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.000104512211692,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,7.719238055869937e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001045123281073,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004957590717822,291.1202392578125,294.1499938964844,268.37969970703125,267.7149353027344,273.7738952636719,268.3314514160156,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.183841705322266,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,9.934289118973538e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0001046129036694,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,7.726674812147394e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757080078125,0.0,0.0,0.0001046130200847,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004962367238476,291.1188659667969,294.1499938964844,268.4077453613281,267.74200439453125,273.6731872558594,268.35858154296875,290.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171295166015625,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,9.934289118973538e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95196533203125,0.0,0.0,0.0001046129036694,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,7.726674812147394e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757080078125,0.0,0.0,0.0001046130200847,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004962367238476,291.1188659667969,294.1499938964844,268.4077453613281,267.74200439453125,273.6731872558594,268.35858154296875,290.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171295166015625,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,9.93898865999654e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001046623874572,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359741210937,0.0,0.0,7.73033025325276e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662780761719,0.0,0.0,0.0001046625038725,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004964714753441,291.1181640625,294.1499938964844,268.4219055175781,267.7556457519531,273.6237487792969,268.3724060058594,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.16476058959961,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,9.94362635537982e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268493652344,0.0,0.0,0.0001047112236847,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,7.733937673037872e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001047113401,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004967031418345,291.117431640625,294.1499938964844,268.43609619140625,267.7693176269531,273.5748596191406,268.3863830566406,290.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.158071517944336,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,9.952694381354377e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019470214844,0.0,0.0,0.0001048067133524,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,7.7409902587533e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43817138671875,0.0,0.0,0.0001048068297677,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004971561138518,291.1159362792969,294.1499938964844,268.4644775390625,267.79669189453125,273.478759765625,268.4146423339844,290.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1442813873291,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,9.952694381354377e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019470214844,0.0,0.0,0.0001048067133524,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,7.7409902587533e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43817138671875,0.0,0.0,0.0001048068297677,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004971561138518,291.1159362792969,294.1499938964844,268.4644775390625,267.79669189453125,273.478759765625,268.4146423339844,290.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1442813873291,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.961450996343046e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773193359375,0.0,0.0,0.0001048989288392,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740234375,0.0,0.0,7.747800555080175e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4196472167969,0.0,0.0,0.0001048990379786,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004975935444235,291.1143798828125,294.1499938964844,268.49267578125,267.82391357421875,273.38494873046875,268.443115234375,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.129987716674805,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.961450996343046e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773193359375,0.0,0.0,0.0001048989288392,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740234375,0.0,0.0,7.747800555080175e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4196472167969,0.0,0.0,0.0001048990379786,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004975935444235,291.1143798828125,294.1499938964844,268.49267578125,267.82391357421875,273.38494873046875,268.443115234375,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.129987716674805,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.969859092961995e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,0.0001049874699674,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,7.754340185783803e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012756347656,0.0,0.0,0.0001049875791068,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0004980135709047,291.1127319335937,294.1499938964844,268.5205383300781,267.8507385253906,273.2933349609375,268.4715576171875,290.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11528968811035,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.969859092961995e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,0.0001049874699674,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,7.754340185783803e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012756347656,0.0,0.0,0.0001049875791068,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0004980135709047,291.1127319335937,294.1499938964844,268.5205383300781,267.8507385253906,273.2933349609375,268.4715576171875,290.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11528968811035,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.977883019018918e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287353515625,0.0,0.0,0.0001050719656632,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255310058594,0.0,0.0,7.760580774629489e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001050720748025,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004984143888577,291.11102294921875,294.1499938964844,268.5477600097656,267.87701416015625,273.2038879394531,268.499755859375,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.100292205810547,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.977883019018918e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287353515625,0.0,0.0,0.0001050719656632,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255310058594,0.0,0.0,7.760580774629489e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.383056640625,0.0,0.0,0.0001050720748025,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004984143888577,291.11102294921875,294.1499938964844,268.5477600097656,267.87701416015625,273.2038879394531,268.499755859375,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.100292205810547,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,9.981738548958674e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,0.0001051125655067,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135681152344,0.0,0.0,7.763579924358055e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,0.000105112674646,292.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004986070562154,291.1101379394531,294.1499938964844,268.56109619140625,267.8898620605469,273.1600036621094,268.5137023925781,290.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.092710494995117,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,9.985489305108786e-05,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,0.0001051520594046,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,7.766496855765581e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650207519531,0.0,0.0,0.000105152168544,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0004987943684682,291.1092529296875,294.1499938964844,268.5741882324219,267.9024963378906,273.1166381835937,268.5274963378906,290.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.08509635925293,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,9.99265321297571e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,0.0001052275038091,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779846191406,0.0,0.0,7.772068784106523e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471374511719,0.0,0.0,0.0001052276056725,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004991522873751,291.1073913574219,294.1499938964844,268.599609375,267.927001953125,273.0314025878906,268.5545654296875,290.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.06982421875,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,9.99265321297571e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,0.0001052275038091,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779846191406,0.0,0.0,7.772068784106523e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471374511719,0.0,0.0,0.0001052276056725,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004991522873751,291.1073913574219,294.1499938964844,268.599609375,267.927001953125,273.0314025878906,268.5545654296875,290.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.06982421875,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,9.999344911193476e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001052979641826,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545166015625,0.0,0.0,7.777273276587948e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293762207031,0.0,0.0,0.000105298073322,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004994865157641,291.10546875,294.1499938964844,268.623779296875,267.9502868652344,272.9480895996094,268.5807800292969,290.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.054580688476562,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,9.999344911193476e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001052979641826,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545166015625,0.0,0.0,7.777273276587948e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293762207031,0.0,0.0,0.000105298073322,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004994865157641,291.10546875,294.1499938964844,268.623779296875,267.9502868652344,272.9480895996094,268.5807800292969,290.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.054580688476562,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0001000554184429,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,0.0001053632222465,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,7.782092870911583e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.311767578125,0.0,0.0,0.0001053633241099,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0004997961223125,291.1034851074219,294.1499938964844,268.646484375,267.9721984863281,272.8667297363281,268.6058349609375,290.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03949546813965,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0001000554184429,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7343139648437,0.0,0.0,0.0001053632222465,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,7.782092870911583e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.311767578125,0.0,0.0,0.0001053633241099,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0004997961223125,291.1034851074219,294.1499938964844,268.646484375,267.9721984863281,272.8667297363281,268.6058349609375,290.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03949546813965,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0001001122363959,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112731933594,0.0,0.0,0.0001054230524459,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.708251953125,0.0,0.0,7.786512287566438e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.0001054231543093,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0005000799428671,291.1014099121094,294.1499938964844,268.66754150390625,267.99249267578125,272.7872619628906,268.6295166015625,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.024696350097656,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0001001122363959,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112731933594,0.0,0.0,0.0001054230524459,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.708251953125,0.0,0.0,7.786512287566438e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.0001054231543093,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0005000799428671,291.1014099121094,294.1499938964844,268.66754150390625,267.99249267578125,272.7872619628906,268.6295166015625,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.024696350097656,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,0.0001001386408461,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,0.0001054508611559,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69683837890625,0.0,0.0,7.788566290400922e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28564453125,0.0,0.0,0.0001054509630193,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0005002118414267,291.100341796875,294.1499938964844,268.6773681640625,268.001953125,272.748291015625,268.6407470703125,290.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.017452239990234,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.0001001636555884,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,0.0001054772001225,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854858398437,0.0,0.0,7.790511881466955e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770080566406,0.0,0.0,0.0001054773019859,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0005003368132747,291.0992736816406,294.1499938964844,268.68670654296875,268.0109558105469,272.70977783203125,268.6515197753906,290.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.010332107543945,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,0.0001002096978481,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66583251953125,0.0,0.0,0.0001055256798281,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66290283203125,0.0,0.0,7.794092380208895e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25982666015625,0.0,0.0,0.0001055257816915,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.000500566791743,291.0970764160156,294.1499938964844,268.7037658691406,268.02740478515625,272.63409423828125,268.6717529296875,290.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.996509552001951,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
