time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,0.0001002096978481,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66583251953125,0.0,0.0,0.0001055256798281,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66290283203125,0.0,0.0,7.794092380208895e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25982666015625,0.0,0.0,0.0001055257816915,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.000500566791743,291.0970764160156,294.1499938964844,268.7037658691406,268.02740478515625,272.63409423828125,268.6717529296875,290.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.996509552001951,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001002500430331,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434020996094,0.0,0.0,0.0001055681641446,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405334472656,0.0,0.0,7.797230500727892e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427978515625,0.0,0.0,0.000105568266008,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0005007683648727,291.09478759765625,294.1499938964844,268.718505859375,268.0416259765625,272.5600280761719,268.6900939941406,290.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.983353614807127,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,0.0001002500430331,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434020996094,0.0,0.0,0.0001055681641446,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405334472656,0.0,0.0,7.797230500727892e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427978515625,0.0,0.0,0.000105568266008,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0005007683648727,291.09478759765625,294.1499938964844,268.718505859375,268.0416259765625,272.5600280761719,268.6900939941406,290.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.983353614807127,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001002846256596,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212158203125,0.0,0.0,0.0001056045875884,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183776855469,0.0,0.0,7.799920422257856e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0001056046821759,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0005009411252103,291.0924072265625,294.1499938964844,268.7307434082031,268.05340576171875,272.48760986328125,268.7061767578125,290.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.971041679382324,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001002846256596,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212158203125,0.0,0.0,0.0001056045875884,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183776855469,0.0,0.0,7.799920422257856e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,0.0001056046821759,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0005009411252103,291.0924072265625,294.1499938964844,268.7307434082031,268.05340576171875,272.48760986328125,268.7061767578125,290.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.971041679382324,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495178222656,0.0,0.0,0.0001003133365884,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992126464844,0.0,0.0,0.0001056348191923,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5964050292969,0.0,0.0,7.802153413649648e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20916748046875,0.0,0.0,0.0001056349137797,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0005010845488868,291.0899963378906,294.1499938964844,268.7402038574219,268.0625305175781,272.4167175292969,268.7198181152344,290.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.959705352783203,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495178222656,0.0,0.0,0.0001003133365884,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992126464844,0.0,0.0,0.0001056348191923,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5964050292969,0.0,0.0,7.802153413649648e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20916748046875,0.0,0.0,0.0001056349137797,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0005010845488868,291.0899963378906,294.1499938964844,268.7402038574219,268.0625305175781,272.4167175292969,268.7198181152344,290.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.959705352783203,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,0.0001003254074021,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882873535156,0.0,0.0,0.0001056475302902,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58551025390625,0.0,0.0,7.803092012181878e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20086669921875,0.0,0.0,0.0001056476248777,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0005011449102312,291.0887451171875,294.1499938964844,268.74383544921875,268.0660400390625,272.3818359375,268.7256164550781,290.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931475528750072e-08,0.0010689764749258,-0.0355349965393543,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.954465866088867,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82440185546875,0.0,0.0,0.0001003360521281,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774230957031,0.0,0.0,0.000105658735265,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746459960937,0.0,0.0,7.803920016158372e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19256591796875,0.0,0.0,0.0001056588371284,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0005011980538256,291.08746337890625,294.1499938964844,268.7467041015625,268.0688171386719,272.34735107421875,268.73077392578125,290.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944707610846764e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.949511528015137,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,0.0001003527577267,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001056763285305,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,7.805218774592504e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17608642578125,0.0,0.0,0.0001056764231179,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0005012815236113,291.0848999023437,294.1499938964844,268.75006103515625,268.072021484375,272.279296875,268.73895263671875,290.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.940537452697754,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,0.0001003527577267,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001056763285305,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,7.805218774592504e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17608642578125,0.0,0.0,0.0001056764231179,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0005012815236113,291.0848999023437,294.1499938964844,268.75006103515625,268.072021484375,272.279296875,268.73895263671875,290.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.940537452697754,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77490234375,0.0,0.0,0.0001003632642095,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0001056873879861,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,7.806035864632577e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,0.0001056874825735,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0005013340269215,291.0822448730469,294.1499938964844,268.75,268.0719909667969,272.21258544921875,268.7440185546875,290.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978500135181092e-08,0.0010693785734474,-0.0356579944491386,0.0,0.0,0.0,-0.0117425508797168,60.0,-15.932992935180664,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77490234375,0.0,0.0,0.0001003632642095,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0001056873879861,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,7.806035864632577e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,0.0001056874825735,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.0005013340269215,291.0822448730469,294.1499938964844,268.75,268.0719909667969,272.21258544921875,268.7440185546875,290.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978500135181092e-08,0.0010693785734474,-0.0356579944491386,0.0,0.0,0.0,-0.0117425508797168,60.0,-15.932992935180664,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505187988281,0.0,0.0,0.0001003653305815,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,7.80619666329585e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0005013443296775,291.0794982910156,294.1499938964844,268.7475280761719,268.0700378417969,272.1470642089844,268.74609375,290.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.926498413085938,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505187988281,0.0,0.0,0.0001003653305815,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,7.80619666329585e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0005013443296775,291.0794982910156,294.1499938964844,268.7475280761719,268.0700378417969,272.1470642089844,268.74609375,290.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.926498413085938,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7263488769531,0.0,0.0,0.0001003578508971,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922180175781,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895935058594,0.0,0.0,7.805614586686715e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274108886719,0.0,0.0,0.0001056817782227,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0005013070185668,291.07672119140625,294.1499938964844,268.7437438964844,268.0677490234375,272.0827331542969,268.7457580566406,290.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.919878959655762,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7263488769531,0.0,0.0,0.0001003578508971,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922180175781,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895935058594,0.0,0.0,7.805614586686715e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274108886719,0.0,0.0,0.0001056817782227,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0005013070185668,291.07672119140625,294.1499938964844,268.7437438964844,268.0677490234375,272.0827331542969,268.7457580566406,290.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.919878959655762,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,0.000100351164292,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818115234375,0.0,0.0,0.0001056746477843,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47918701171875,0.0,0.0,7.805095083313063e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.0001056747423717,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0005012736073695,291.0752868652344,294.1499938964844,268.7413635253906,268.0664367675781,272.051025390625,268.7448425292969,290.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963289191565309e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.91642951965332,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70245361328125,0.0,0.0,0.0001003430152195,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.471435546875,0.0,0.0,0.0001056660621543,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,7.804460619809106e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,0.0001056661567417,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0005012329202145,291.0738220214844,294.1499938964844,268.7386779785156,268.06500244140625,272.01959228515625,268.7434997558594,290.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.912934303283691,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001003233337542,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508056640625,0.0,0.0,0.000105645340227,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,7.802930485922843e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,0.0001056454275385,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0005011346074752,291.0708923339844,294.1499938964844,268.7323303222656,268.061767578125,271.9574890136719,268.7396545410156,290.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.905970573425291,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001003233337542,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508056640625,0.0,0.0,0.000105645340227,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,7.802930485922843e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,0.0001056454275385,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0005011346074752,291.0708923339844,294.1499938964844,268.7323303222656,268.061767578125,271.9574890136719,268.7396545410156,290.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.905970573425291,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553039550781,0.0,0.0,0.0001003013385343,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.000105622173578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0005010247696191,291.06787109375,294.1499938964844,268.7247009277344,268.0579528808594,271.8964538574219,268.7343444824219,290.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89935302734375,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553039550781,0.0,0.0,0.0001003013385343,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.000105622173578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0005010247696191,291.06787109375,294.1499938964844,268.7247009277344,268.0579528808594,271.8964538574219,268.7343444824219,290.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89935302734375,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6320495605469,0.0,0.0,0.000100279750768,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100952148437,0.0,0.0,0.0001055994434864,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,0.0001055995307979,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0005009169108234,291.06475830078125,294.1499938964844,268.7158203125,268.0535888671875,271.83642578125,268.7276611328125,290.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.893495559692385,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6320495605469,0.0,0.0,0.000100279750768,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100952148437,0.0,0.0,0.0001055994434864,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,0.0001055995307979,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0005009169108234,291.06475830078125,294.1499938964844,268.7158203125,268.0535888671875,271.83642578125,268.7276611328125,290.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.893495559692385,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,0.0001002613207674,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875732421875,0.0,0.0,7.79810652602464e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0005008248845115,291.0616149902344,294.1499938964844,268.7056884765625,268.04852294921875,271.7773742675781,268.7196655273437,290.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.888822555541992,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,0.0001002613207674,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875732421875,0.0,0.0,7.79810652602464e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0005008248845115,291.0616149902344,294.1499938964844,268.7056884765625,268.04852294921875,271.7773742675781,268.7196655273437,290.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.888822555541992,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.000100254183053,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38006591796875,0.0,0.0,0.0001055725151672,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37762451171875,0.0,0.0,7.797551370458677e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04107666015625,0.0,0.0,0.0001055726024787,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.000500789261423,291.0599975585937,294.1499938964844,268.7001342773437,268.0457458496094,271.7481994628906,268.7151794433594,290.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.88708782196045,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58624267578125,0.0,0.0,0.0001002487988444,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,0.0001055668471963,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,7.797133002895862e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334167480469,0.0,0.0,0.0001055669345078,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0005007623694837,291.058349609375,294.1499938964844,268.6943054199219,268.0427551269531,271.71923828125,268.7103576660156,290.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835454559796293e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.885790824890137,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636291503906,0.0,0.0,0.0001002447679638,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,0.000105562605313,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.000500742229633,291.0550537109375,294.1499938964844,268.6816711425781,268.0362243652344,271.6619567871094,268.6998291015625,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.884719848632812,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636291503906,0.0,0.0,0.0001002447679638,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,0.000105562605313,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.000500742229633,291.0550537109375,294.1499938964844,268.6816711425781,268.0362243652344,271.6619567871094,268.6998291015625,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.884719848632812,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001055700704455,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00299072265625,0.0,0.0,0.000105570150481,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0005007776780985,291.0516662597656,294.1499938964844,268.6678466796875,268.02886962890625,271.60552978515625,268.68804931640625,290.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.886117935180664,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001055700704455,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00299072265625,0.0,0.0,0.000105570150481,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0005007776780985,291.0516662597656,294.1499938964844,268.6678466796875,268.02886962890625,271.60552978515625,268.68804931640625,290.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.886117935180664,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0001002723874989,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114624023437,0.0,0.0,0.0001055916873156,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,7.798967271810398e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,0.0001055917673511,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.000500880239997,291.0481872558594,294.1499938964844,268.6528015136719,268.0206604003906,271.54986572265625,268.67498779296875,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.890328407287598,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0001002723874989,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114624023437,0.0,0.0,0.0001055916873156,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,7.798967271810398e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,0.0001055917673511,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.000500880239997,291.0481872558594,294.1499938964844,268.6528015136719,268.0206604003906,271.54986572265625,268.67498779296875,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.890328407287598,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,0.0001003085126285,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,0.000105629726022,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899169921875,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,0.0001056298060575,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0005010606837458,291.0446472167969,294.1499938964844,268.63653564453125,268.011474609375,271.4949645996094,268.66070556640625,290.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897706031799316,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,0.0001003085126285,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,0.000105629726022,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899169921875,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729919433594,0.0,0.0,0.0001056298060575,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0005010606837458,291.0446472167969,294.1499938964844,268.63653564453125,268.011474609375,271.4949645996094,268.66070556640625,290.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897706031799316,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861145019531,0.0,0.0,0.0001003331271931,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826232910156,0.0,0.0,0.0001056556502589,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803649902344,0.0,0.0,7.803691551089287e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.0001056557302945,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0005011836765334,291.0428771972656,294.1499938964844,268.6279602050781,268.00653076171875,271.4677734375,268.653076171875,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940311127669249e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.01172361895442,60.0,-15.902734756469728,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0001003624711302,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,0.0001056865512509,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708435058594,0.0,0.0,7.805974018992856e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581298828125,0.0,0.0,0.0001056866312865,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0005013302434235,291.0410461425781,294.1499938964844,268.6191101074219,268.0013122558594,271.4407653808594,268.64508056640625,290.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976854340569389e-08,0.0010693643707782,-0.0356536917388439,0.0,0.0,0.0,-0.0117417341098189,60.0,-15.908724784851074,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
