time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45361328125,0.0,0.0,0.0001004347868729,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,0.0001057627014233,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2519226074219,0.0,0.0,7.81159833422862e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.0001057627814589,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0005016914801672,291.037353515625,294.1499938964844,268.6004638671875,267.9901123046875,271.3871765136719,268.6283264160156,290.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.923213005065918,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45361328125,0.0,0.0,0.0001004347868729,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,0.0001057627014233,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2519226074219,0.0,0.0,7.81159833422862e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.0001057627814589,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0005016914801672,291.037353515625,294.1499938964844,268.6004638671875,267.9901123046875,271.3871765136719,268.6283264160156,290.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.923213005065918,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43212890625,0.0,0.0,0.0001005277590593,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,7.818829180905595e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286804199219,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0005021559190936,291.0335998535156,294.1499938964844,268.5806884765625,267.9778137207031,271.3341979980469,268.6102905273437,290.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.941781997680664,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43212890625,0.0,0.0,0.0001005277590593,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,7.818829180905595e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286804199219,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0005021559190936,291.0335998535156,294.1499938964844,268.5806884765625,267.9778137207031,271.3341979980469,268.6102905273437,290.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.941781997680664,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41082763671875,0.0,0.0,0.0001006418897304,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,7.827705849194899e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140625,0.0,0.0,0.0001059808637364,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0005027260631322,291.0297546386719,294.1499938964844,268.5597229003906,267.96435546875,271.28179931640625,268.59100341796875,290.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.964518547058104,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41082763671875,0.0,0.0,0.0001006418897304,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,7.827705849194899e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140625,0.0,0.0,0.0001059808637364,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0005027260631322,291.0297546386719,294.1499938964844,268.5597229003906,267.96435546875,271.28179931640625,268.59100341796875,290.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.964518547058104,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896789550781,0.0,0.0,0.0001007776299957,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,0.0001061237271642,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,7.838263991288841e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.0001061238071997,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0005034041241742,291.0258483886719,294.1499938964844,268.5376281738281,267.94970703125,271.2299194335937,268.5704650878906,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.991509437561035,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896789550781,0.0,0.0,0.0001007776299957,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,0.0001061237271642,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,7.838263991288841e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.0001061238071997,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0005034041241742,291.0258483886719,294.1499938964844,268.5376281738281,267.94970703125,271.2299194335937,268.5704650878906,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.991509437561035,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001008537365123,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0001062038718373,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,7.844182982807979e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,0.0001062039518728,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0005037842784076,291.0238647460937,294.1499938964844,268.526123046875,267.94189453125,271.20416259765625,268.5597229003906,290.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.006675720214844,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,0.0001009353727567,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,0.0001062898372765,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,7.850531983422115e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88507080078125,0.0,0.0,0.0001062899100361,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.00050419208128,291.0218505859375,294.1499938964844,268.5143737792969,267.93377685546875,271.17852783203125,268.5486145019531,290.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463956412714e-08,0.0010754656977951,-0.037519983947277,0.0,0.0,0.0,-0.0120954969897866,60.0,-16.022968292236328,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,0.0001011135464068,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612854003906,0.0,0.0,0.0001064774696715,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592102050781,0.0,0.0,7.86439049988985e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,0.000106477542431,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.000505082134623,291.01776123046875,294.1499938964844,268.489990234375,267.9165344238281,271.1275329589844,268.5256042480469,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.058364868164062,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478088378906,0.0,0.0,0.0001011135464068,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612854003906,0.0,0.0,0.0001064774696715,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592102050781,0.0,0.0,7.86439049988985e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87066650390625,0.0,0.0,0.000106477542431,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.000505082134623,291.01776123046875,294.1499938964844,268.489990234375,267.9165344238281,271.1275329589844,268.5256042480469,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.058364868164062,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270568847656,0.0,0.0,0.0001013123546727,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0001066868207999,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,7.879853365011513e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563232421875,0.0,0.0,0.0001066868935595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0005060752155259,291.0136108398437,294.1499938964844,268.4644775390625,267.89794921875,271.07696533203125,268.5013427734375,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.098039627075195,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270568847656,0.0,0.0,0.0001013123546727,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0001066868207999,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,7.879853365011513e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563232421875,0.0,0.0,0.0001066868935595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0005060752155259,291.0136108398437,294.1499938964844,268.4644775390625,267.89794921875,271.07696533203125,268.5013427734375,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.098039627075195,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,0.0001015299858408,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.0001069159916369,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228942871094,0.0,0.0,7.89678015280515e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0005071623018011,291.0093688964844,294.1499938964844,268.4378662109375,267.8779296875,271.0267639160156,268.4758605957031,290.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.141714096069336,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,0.0001015299858408,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.0001069159916369,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228942871094,0.0,0.0,7.89678015280515e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0005071623018011,291.0093688964844,294.1499938964844,268.4378662109375,267.8779296875,271.0267639160156,268.4758605957031,290.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.141714096069336,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,0.0001017644826788,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,0.0001071629376383,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048889160156,0.0,0.0,7.915018795756623e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.000508333730977,291.00506591796875,294.1499938964844,268.41015625,267.8564147949219,270.97686767578125,268.4491271972656,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.189105987548828,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,0.0001017644826788,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,0.0001071629376383,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048889160156,0.0,0.0,7.915018795756623e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.000508333730977,291.00506591796875,294.1499938964844,268.41015625,267.8564147949219,270.97686767578125,268.4491271972656,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.189105987548828,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757873535156,0.0,0.0,0.000101887351775,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,0.0001072923187166,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,7.924575038487092e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,0.0001072923914762,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0005089474725537,291.0028686523437,294.1499938964844,268.3958740234375,267.8451232910156,270.9520568847656,268.435302734375,290.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.214134216308594,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,0.0001020133931888,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889587402344,0.0,0.0,0.0001074250467354,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,7.934378663776442e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,0.000107425119495,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0005095771048218,291.00067138671875,294.1499938964844,268.38134765625,267.8334045410156,270.92730712890625,268.4211730957031,290.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869647376239,1.603348742662547e-08,0.0010869486723095,-0.0410313196480274,0.0,0.0,0.0,-0.0127612873911857,60.0,-16.23993682861328,-0.0,-8.05547415438923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,0.0001022734941216,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001076989428838,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,7.954608008731157e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,0.0001076990156434,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.000510876358021,290.9961853027344,294.1499938964844,268.3514404296875,267.808837890625,270.87799072265625,268.39208984375,290.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783240020275,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.29355239868164,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,0.0001022734941216,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0001076989428838,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,7.954608008731157e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,0.0001076990156434,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.000510876358021,290.9961853027344,294.1499938964844,268.3514404296875,267.808837890625,270.87799072265625,268.39208984375,290.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783240020275,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.29355239868164,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252502441406,0.0,0.0,0.000102541205706,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,0.0001079808571375,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,7.975430344231427e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.785400390625,0.0,0.0,0.0001079809298971,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0005122136208228,290.9916076660156,294.1499938964844,268.32049560546875,267.7826232910156,270.8288879394531,268.3618469238281,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.349628448486328,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252502441406,0.0,0.0,0.000102541205706,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,0.0001079808571375,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,7.975430344231427e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.785400390625,0.0,0.0,0.0001079809298971,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0005122136208228,290.9916076660156,294.1499938964844,268.32049560546875,267.7826232910156,270.8288879394531,268.3618469238281,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.349628448486328,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,0.0001028120750561,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,0.0001082660965039,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,7.996497879503295e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0005135667161084,290.9869689941406,294.1499938964844,268.2884826660156,267.7547302246094,270.780029296875,268.3304443359375,290.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.407455444335938,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,0.0001028120750561,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,0.0001082660965039,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,7.996497879503295e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0005135667161084,290.9869689941406,294.1499938964844,268.2884826660156,267.7547302246094,270.780029296875,268.3304443359375,290.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.407455444335938,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,0.0001030809580697,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0001085492403944,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,8.017411164473742e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0005149097996763,290.9822082519531,294.1499938964844,268.2554016113281,267.7251281738281,270.7313537597656,268.2979431152344,290.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.466276168823242,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,0.0001030809580697,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0001085492403944,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,8.017411164473742e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0005149097996763,290.9822082519531,294.1499938964844,268.2554016113281,267.7251281738281,270.7313537597656,268.2979431152344,290.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.466276168823242,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753845214844,0.0,0.0,0.0001032128056976,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092163085937,0.0,0.0,0.0001086880802176,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,8.027665899135172e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,0.0001086881457013,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0005155684193596,290.9798278808594,294.1499938964844,268.2384948730469,267.70965576171875,270.7070617675781,268.2812805175781,290.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.49578857421875,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654663085937,0.0,0.0,0.0001033418811857,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0001088240096578,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986267089844,0.0,0.0,8.037705265451223e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,0.0001088240751414,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0005162131856195,290.9773864746094,294.1499938964844,268.2213134765625,267.6937561035156,270.6828308105469,268.26434326171875,290.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52520179748535,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,0.0001035880341078,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0001090832156478,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0005174427642486,290.97247314453125,294.1499938964844,268.1861572265625,267.6605834960937,270.63446044921875,268.229736328125,290.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.583215713500977,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,0.0001035880341078,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0001090832156478,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0005174427642486,290.97247314453125,294.1499938964844,268.1861572265625,267.6605834960937,270.63446044921875,268.229736328125,290.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.583215713500977,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,0.0001038117698044,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96563720703125,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0005185604095458,290.9674987792969,294.1499938964844,268.1499938964844,267.6255187988281,270.58624267578125,268.194091796875,290.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.639144897460938,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,0.0001038117698044,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96563720703125,0.0,0.0,0.0001093188184313,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0005185604095458,290.9674987792969,294.1499938964844,268.1499938964844,267.6255187988281,270.58624267578125,268.194091796875,290.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.639144897460938,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1066589355469,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483642578125,0.0,0.0,0.0001095314291887,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,8.089954644674435e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016906738281,0.0,0.0,0.0001095314946724,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0005195689154788,290.9624328613281,294.1499938964844,268.11334228515625,267.5882263183594,270.53814697265625,268.1576232910156,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69205665588379,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1066589355469,0.0,0.0,0.0001040136703522,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483642578125,0.0,0.0,0.0001095314291887,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,8.089954644674435e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016906738281,0.0,0.0,0.0001095314946724,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0005195689154788,290.9624328613281,294.1499938964844,268.11334228515625,267.5882263183594,270.53814697265625,268.1576232910156,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69205665588379,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0001042098811012,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.000520549074281,290.957275390625,294.1499938964844,268.07666015625,267.5484313964844,270.4902038574219,268.1206970214844,290.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.743043899536133,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,0.0001042098811012,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.000520549074281,290.957275390625,294.1499938964844,268.07666015625,267.5484313964844,270.4902038574219,268.1206970214844,290.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.743043899536133,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,0.0001043098891386,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0001098433640436,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208679199219,0.0,0.0,8.112993964459747e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,0.0001098434222512,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0005210486124269,290.95465087890625,294.1499938964844,268.0583190917969,267.5276794433594,270.4662780761719,268.1021423339844,290.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76844024658203,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
