time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0001029689228744,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0001084312607417,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,8.008696750039235e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,0.0001084313043975,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0005143504822626,290.8357849121094,294.1499938964844,267.32501220703125,266.48016357421875,269.5458068847656,267.3712463378906,289.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401191055774,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.96953582763672,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0001027973485179,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001082505768863,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,7.9953511885833e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.000108250620542,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0005134934326633,290.83251953125,294.1499938964844,267.3066711425781,266.45465087890625,269.5240783691406,267.3534851074219,289.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009217145869115e-08,0.001095293322578,-0.0435814335942268,0.0,0.0,0.0,-0.0132450032979249,60.0,-16.95075225830078,-0.0,-8.179618049553029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,0.0001078863060683,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0005117652472108,290.8260192871094,294.1499938964844,267.2699890136719,266.4046325683594,269.4808044433594,267.3179626464844,289.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.912437438964844,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,0.0001078863060683,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0005117652472108,290.8260192871094,294.1499938964844,267.2699890136719,266.4046325683594,269.4808044433594,267.3179626464844,289.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.912437438964844,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0001075208347174,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854675292969,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0005100318230688,290.8194580078125,294.1499938964844,267.2333374023437,266.3560791015625,269.43780517578125,267.28253173828125,289.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.87350082397461,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0001075208347174,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854675292969,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0005100318230688,290.8194580078125,294.1499938964844,267.2333374023437,266.3560791015625,269.43780517578125,267.28253173828125,289.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.87350082397461,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65924072265625,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0005083083524368,290.8128662109375,294.1499938964844,267.1966552734375,266.3091125488281,269.39508056640625,267.2471923828125,289.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.834487915039062,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65924072265625,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,0.000107157495222,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0005083083524368,290.8128662109375,294.1499938964844,267.1966552734375,266.3091125488281,269.39508056640625,267.2471923828125,289.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.834487915039062,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53289794921875,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,7.888147229095921e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0005066083394922,290.80621337890625,294.1499938964844,267.1600036621094,266.2638854980469,269.35260009765625,267.2119140625,289.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.795888900756836,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53289794921875,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,7.888147229095921e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0005066083394922,290.80621337890625,294.1499938964844,267.1600036621094,266.2638854980469,269.35260009765625,267.2119140625,289.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.795888900756836,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.0001012513748719,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256652832031,0.0,0.0,0.000106622595922,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,7.875109440647066e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,0.0001066226395778,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0005057710222899,290.8028869628906,294.1499938964844,267.14166259765625,266.24200439453125,269.3314514160156,267.1942749023437,289.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.776885986328125,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,0.0001010858177323,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,0.0001064482567016,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,7.862232450861484e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,0.0001064482930814,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0005049440078437,290.799560546875,294.1499938964844,267.1233215332031,266.2205810546875,269.3103942871094,267.1766662597656,289.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876489373705226e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.75814437866211,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6115417480469,0.0,0.0,0.0001007619357551,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,0.0001061072325683,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0005033261841163,290.7928771972656,294.1499938964844,267.086669921875,266.1793518066406,269.2684020996094,267.1414794921875,289.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.721628189086914,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6115417480469,0.0,0.0,0.0001007619357551,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,0.0001061072325683,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0005033261841163,290.7928771972656,294.1499938964844,267.086669921875,266.1793518066406,269.2684020996094,267.1414794921875,289.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.721628189086914,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,0.0001004475925583,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001057761692209,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48876953125,0.0,0.0,7.812592230038717e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.0001057762056007,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0005017559742555,290.7861328125,294.1499938964844,267.04998779296875,266.14031982421875,269.2266540527344,267.1063537597656,289.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702718282118,1.4081209087635216e-08,0.0010702578583732,-0.035926628857851,0.0,0.0,0.0,-0.0117934728041291,60.0,-16.686586380004883,-0.0,-7.809926927393462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,0.0001004475925583,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001057761692209,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48876953125,0.0,0.0,7.812592230038717e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.0001057762056007,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0005017559742555,290.7861328125,294.1499938964844,267.04998779296875,266.14031982421875,269.2266540527344,267.1063537597656,289.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702718282118,1.4081209087635216e-08,0.0010702578583732,-0.035926628857851,0.0,0.0,0.0,-0.0117934728041291,60.0,-16.686586380004883,-0.0,-7.809926927393462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,0.0001000851334538,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0001053944870363,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,7.784401532262564e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,0.0001053945306921,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0004999454249627,290.77935791015625,294.1499938964844,267.0133361816406,266.1026306152344,269.1851501464844,267.0713195800781,289.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664100991562,1.362957302575296e-08,0.0010663964785635,-0.0347453132271766,0.0,0.0,0.0,-0.0115695800632238,60.0,-16.649322509765625,-0.0,-7.753663311405037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,0.0001000851334538,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0001053944870363,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,7.784401532262564e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,0.0001053945306921,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0004999454249627,290.77935791015625,294.1499938964844,267.0133361816406,266.1026306152344,269.1851501464844,267.0713195800781,289.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664100991562,1.362957302575296e-08,0.0010663964785635,-0.0347453132271766,0.0,0.0,0.0,-0.0115695800632238,60.0,-16.649322509765625,-0.0,-7.753663311405037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,9.96360759017989e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,0.0001049216007231,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,7.749474025331438e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0001049216443789,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0004977022763341,290.7725830078125,294.1499938964844,266.9766540527344,266.0652160644531,269.1438903808594,267.03662109375,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.30700259504124e-08,0.0010616121580824,-0.0332815423607826,0.0,0.0,0.0,-0.01129219122231,60.0,-16.599573135375977,-0.0,-7.684238312322125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,9.96360759017989e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,0.0001049216007231,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,7.749474025331438e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,0.0001049216443789,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0004977022763341,290.7725830078125,294.1499938964844,266.9766540527344,266.0652160644531,269.1438903808594,267.03662109375,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.30700259504124e-08,0.0010616121580824,-0.0332815423607826,0.0,0.0,0.0,-0.01129219122231,60.0,-16.599573135375977,-0.0,-7.684238312322125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,9.939668234437704e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,0.0001046695106197,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,7.730855577392504e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,0.0001046695542754,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,0.000496506516356,290.7691650390625,294.1499938964844,266.9583435058594,266.046630859375,269.1233825683594,267.0194091796875,289.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771742774475573e-08,0.0010590617312118,-0.0325011499226093,0.0,0.0,0.0,-0.0111443195492029,60.0,-16.570541381835938,-0.0,-7.647356170537023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54986572265625,0.0,0.0,9.915587725117804e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,0.0001044159289449,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,7.712125807302073e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0001044159726006,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0004953035968355,290.7657775878906,294.1499938964844,266.94000244140625,266.02813720703125,269.1029357910156,267.0023193359375,289.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565086267888,1.2471689458948276e-08,0.0010564961703494,-0.0317160673439502,0.0,0.0,0.0,-0.010995571501553,60.0,-16.540246963500977,-0.0,-7.610345420516752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,9.868997585726902e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,0.0001039253183989,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0004929763381369,290.7589416503906,294.1499938964844,266.9033203125,265.9913024902344,269.062255859375,266.96832275390625,289.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515440953895,1.1891172491118596e-08,0.0010515322210267,-0.0301969945430755,0.0,0.0,0.0,-0.0107077844440937,60.0,-16.479379653930664,-0.0,-7.538994140077193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,9.868997585726902e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,0.0001039253183989,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0004929763381369,290.7589416503906,294.1499938964844,266.9033203125,265.9913024902344,269.062255859375,266.96832275390625,289.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515440953895,1.1891172491118596e-08,0.0010515322210267,-0.0301969945430755,0.0,0.0,0.0,-0.0107077844440937,60.0,-16.479379653930664,-0.0,-7.538994140077193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,0.0001034812376019,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195861816406,0.0,0.0,7.643089338671416e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001034812739817,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,0.0004908698028884,290.7520751953125,294.1499938964844,266.8666687011719,265.9547119140625,269.0218200683594,266.9345703125,289.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365717256239805e-08,0.0010470391716808,-0.0288218297064304,0.0,0.0,0.0,-0.0104472935199737,60.0,-16.422964096069336,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,0.0001034812376019,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195861816406,0.0,0.0,7.643089338671416e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001034812739817,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,0.0004908698028884,290.7520751953125,294.1499938964844,266.8666687011719,265.9547119140625,269.0218200683594,266.9345703125,289.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365717256239805e-08,0.0010470391716808,-0.0288218297064304,0.0,0.0,0.0,-0.0104472935199737,60.0,-16.422964096069336,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,9.78958050836809e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072265625,0.0,0.0,0.0001030890125548,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,7.614120113430545e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,0.0001030890489346,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,0.0004890093114227,290.7452087402344,294.1499938964844,266.8299865722656,265.9183349609375,268.98162841796875,266.9009094238281,289.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0901624492021256e-08,0.001043070689775,-0.0276071187108755,0.0,0.0,0.0,-0.0102172223851084,60.0,-16.37416648864746,-0.0,-7.418142189408172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,9.78958050836809e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072265625,0.0,0.0,0.0001030890125548,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061279296875,0.0,0.0,7.614120113430545e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,0.0001030890489346,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,0.0004890093114227,290.7452087402344,294.1499938964844,266.8299865722656,265.9183349609375,268.98162841796875,266.9009094238281,289.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0901624492021256e-08,0.001043070689775,-0.0276071187108755,0.0,0.0,0.0,-0.0102172223851084,60.0,-16.37416648864746,-0.0,-7.418142189408172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,9.756431973073632e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.000102739984868,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004873535071965,290.73828125,294.1499938964844,266.7933349609375,265.8821716308594,268.9416198730469,266.86724853515625,289.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395493591204,1.0488597546043366e-08,0.0010395388817414,-0.026525966823101,0.0,0.0,0.0,-0.0100124673917889,60.0,-16.33234977722168,-0.0,-7.367988530404548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,9.756431973073632e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.000102739984868,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004873535071965,290.73828125,294.1499938964844,266.7933349609375,265.8821716308594,268.9416198730469,266.86724853515625,289.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395493591204,1.0488597546043366e-08,0.0010395388817414,-0.026525966823101,0.0,0.0,0.0,-0.0100124673917889,60.0,-16.33234977722168,-0.0,-7.367988530404548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,9.741760732140392e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,0.0001025854435283,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,7.576926873298362e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,0.0001025854799081,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,0.0004866206145379,290.7348327636719,294.1499938964844,266.7749938964844,265.8641662597656,268.9217224121094,266.85040283203125,289.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379859013482,1.0305784670094909e-08,0.0010379756567999,-0.0260473992675542,0.0,0.0,0.0,-0.0099218385294079,60.0,-16.314407348632812,-0.0,-7.345843755501846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,9.728234726935624e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.000102443016658,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,7.566406566184014e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,0.0001024430457619,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0004859449691139,290.7313537597656,294.1499938964844,266.75665283203125,265.84619140625,268.9018249511719,266.8335266113281,289.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365445632487,1.013725192677839e-08,0.0010365344351157,-0.0256062019616365,0.0,0.0,0.0,-0.0098382895812392,60.0,-16.2982120513916,-0.0,-7.325458284412889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,0.0001022068681777,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0004848248208872,290.7243957519531,294.1499938964844,266.7200012207031,265.81036376953125,268.8621826171875,266.7996520996094,289.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.85783277229757e-09,0.0010341450106352,-0.0248746816068887,0.0,0.0,0.0,-0.0096997683867812,60.0,-16.272642135620117,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672790527344,0.0,0.0,0.0001022068681777,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,7.548964640591294e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,0.0004848248208872,290.7243957519531,294.1499938964844,266.7200012207031,265.81036376953125,268.8621826171875,266.7996520996094,289.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.85783277229757e-09,0.0010341450106352,-0.0248746816068887,0.0,0.0,0.0,-0.0096997683867812,60.0,-16.272642135620117,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,9.689969738246872e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0001020400668494,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,7.536644989158958e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0001020400959532,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0004840335750486,290.7173767089844,294.1499938964844,266.6833190917969,265.774658203125,268.8226623535156,266.7655029296875,289.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324667673557,9.66045554662287e-09,0.001032457104884,-0.0243579261004924,0.0,0.0,0.0,-0.0096019199118018,60.0,-16.257709503173828,-0.0,-7.26793984995311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,9.689969738246872e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0001020400668494,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,7.536644989158958e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0001020400959532,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0004840335750486,290.7173767089844,294.1499938964844,266.6833190917969,265.774658203125,268.8226623535156,266.7655029296875,289.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324667673557,9.66045554662287e-09,0.001032457104884,-0.0243579261004924,0.0,0.0,0.0,-0.0096019199118018,60.0,-16.257709503173828,-0.0,-7.26793984995311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,9.681058872956784e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.000101946228824,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,7.529714639531448e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0001019462652038,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,0.0004835884901694,290.7103271484375,294.1499938964844,266.64666748046875,265.7390441894531,268.7832336425781,266.73095703125,289.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031516934745,9.5494172569488e-09,0.0010315073886886,-0.0240672063082456,0.0,0.0,0.0,-0.009546872228384,60.0,-16.253740310668945,-0.0,-7.25457667272167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,9.681058872956784e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.000101946228824,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,7.529714639531448e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0001019462652038,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,0.0004835884901694,290.7103271484375,294.1499938964844,266.64666748046875,265.7390441894531,268.7832336425781,266.73095703125,289.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031516934745,9.5494172569488e-09,0.0010315073886886,-0.0240672063082456,0.0,0.0,0.0,-0.009546872228384,60.0,-16.253740310668945,-0.0,-7.25457667272167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,9.679155482444912e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0001019261835608,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,7.528233982156962e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001019262199406,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0004834934079553,290.7032470703125,294.1499938964844,266.6099853515625,265.7035522460937,268.743896484375,266.6958923339844,289.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313137900084,9.525685129574413e-09,0.001031304243952,-0.0240050684660673,0.0,0.0,0.0,-0.0095351058989763,60.0,-16.261396408081055,-0.0,-7.25172242255212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
