time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,9.679155482444912e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0001019261835608,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,7.528233982156962e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001019262199406,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0004834934079553,290.7032470703125,294.1499938964844,266.6099853515625,265.7035522460937,268.743896484375,266.6958923339844,289.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313137900084,9.525685129574413e-09,0.001031304243952,-0.0240050684660673,0.0,0.0,0.0,-0.0095351058989763,60.0,-16.261396408081055,-0.0,-7.25172242255212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,9.680735092842951e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,0.0001019428163999,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,7.529462163802236e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001019428527797,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0004835723084397,290.6996765136719,294.1499938964844,266.5916748046875,265.6858215332031,268.7242431640625,266.6781311035156,289.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314818937331,9.545352064321833e-09,0.0010314723476767,-0.0240565631538629,0.0,0.0,0.0,-0.0095448549836874,60.0,-16.269441604614258,-0.0,-7.254087819319467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,9.684454562375322e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,0.0001019819901557,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,7.532355812145397e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001019820192595,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0004837581072933,290.69610595703125,294.1499938964844,266.5733337402344,265.6681213378906,268.70458984375,266.6601867675781,289.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318780550733,9.591690108834428e-09,0.0010318683926016,-0.0241778865456581,0.0,0.0,0.0,-0.0095678269863128,60.0,-16.28090476989746,-0.0,-7.25966273762424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,9.697182395029812e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.000102116013295,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,7.542254752479494e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001021160496748,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0004843938804697,290.6889038085937,294.1499938964844,266.5366516113281,265.6327209472656,268.665283203125,266.623779296875,289.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332337114959,9.750250384854553e-09,0.0010332240490242,-0.0245930217206478,0.0,0.0,0.0,-0.0096464306116104,60.0,-16.312910079956055,-0.0,-7.278755020934113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,9.697182395029812e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.000102116013295,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,7.542254752479494e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001021160496748,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0004843938804697,290.6889038085937,294.1499938964844,266.5366516113281,265.6327209472656,268.665283203125,266.623779296875,289.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332337114959,9.750250384854553e-09,0.0010332240490242,-0.0245930217206478,0.0,0.0,0.0,-0.0096464306116104,60.0,-16.312910079956055,-0.0,-7.278755020934113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,9.716631757328288e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,0.0001023208242258,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,7.557382195955142e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001023208606056,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.000485365424538,290.6816711425781,294.1499938964844,266.5,265.59735107421875,268.6259460449219,266.5865783691406,289.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992560556781882e-09,0.0010352957760915,-0.0252274051308631,0.0,0.0,0.0,-0.0097665525972843,60.0,-16.356712341308594,-0.0,-7.307979643655926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,9.716631757328288e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,0.0001023208242258,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,7.557382195955142e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001023208606056,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.000485365424538,290.6816711425781,294.1499938964844,266.5,265.59735107421875,268.6259460449219,266.5865783691406,289.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992560556781882e-09,0.0010352957760915,-0.0252274051308631,0.0,0.0,0.0,-0.0097665525972843,60.0,-16.356712341308594,-0.0,-7.307979643655926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,7.568823639303446e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001024757657432,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.0004861002671532,290.6772766113281,294.1499938964844,266.4779968261719,265.5761413574219,268.6023254394531,266.5639038085937,289.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368729708716,1.0175833509151744e-08,0.0010368627263233,-0.0257072076201438,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.388263702392578,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,9.742728434503078e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0001025956371449,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,7.577679207315668e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001025956735247,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,0.0004866690433118,290.6743469238281,294.1499938964844,266.4633483886719,265.5619812011719,268.5865783691406,266.54864501953125,289.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317694254524667e-08,0.0010380756575614,-0.0260785799473524,0.0,0.0,0.0,-0.0099277338013052,60.0,-16.411964416503906,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0001029389095492,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.000102938945929,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.000488297373522,290.6669311523437,294.1499938964844,266.4266662597656,265.526611328125,268.547119140625,266.5099792480469,289.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723830712322524e-08,0.0010415482101961,-0.027141734957695,0.0,0.0,0.0,-0.0101290717720985,60.0,-16.478429794311523,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0001029389095492,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.000102938945929,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.000488297373522,290.6669311523437,294.1499938964844,266.4266662597656,265.526611328125,268.547119140625,266.5099792480469,289.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723830712322524e-08,0.0010415482101961,-0.027141734957695,0.0,0.0,0.0,-0.0101290717720985,60.0,-16.478429794311523,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,0.0001031324718496,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,7.617330265929922e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001031325082294,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0004892155411653,290.6632080078125,294.1499938964844,266.4083251953125,265.5089111328125,268.5273742675781,266.4904479980469,289.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.51531982421875,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,9.815669909585269e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0001033637454384,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,7.63441130402498e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0001033637745422,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0004903125809505,290.65948486328125,294.1499938964844,266.3900146484375,265.4912109375,268.507568359375,266.470703125,289.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.12264677554208e-08,0.0010458457982167,-0.0284573752433061,0.0,0.0,0.0,-0.0103782480582594,60.0,-16.55612564086914,-0.0,-7.457707340563503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362060546875,0.0,0.0,7.678505789954215e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.0004931445000693,290.6519470214844,294.1499938964844,266.35333251953125,265.4557189941406,268.4678955078125,266.4306945800781,289.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932815624504656e-08,0.0010518848430365,-0.0303059741854667,0.0,0.0,0.0,-0.0107284113764762,60.0,-16.654436111450195,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362060546875,0.0,0.0,7.678505789954215e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,0.0004931445000693,290.6519470214844,294.1499938964844,266.35333251953125,265.4557189941406,268.4678955078125,266.4306945800781,289.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932815624504656e-08,0.0010518848430365,-0.0303059741854667,0.0,0.0,0.0,-0.0107284113764762,60.0,-16.654436111450195,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.000104744816781,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,7.736417319392785e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001047448458848,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0004968637949787,290.644287109375,294.1499938964844,266.3166809082031,265.420166015625,268.4280090332031,266.38970947265625,289.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860513542989338e-08,0.0010598166845738,-0.0327334105968475,0.0,0.0,0.0,-0.0111883068457245,60.0,-16.782106399536133,-0.0,-7.658324108206217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,0.000104744816781,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,7.736417319392785e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001047448458848,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0004968637949787,290.644287109375,294.1499938964844,266.3166809082031,265.420166015625,268.4280090332031,266.38970947265625,289.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860513542989338e-08,0.0010598166845738,-0.0327334105968475,0.0,0.0,0.0,-0.0111883068457245,60.0,-16.782106399536133,-0.0,-7.658324108206217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,0.0001003602446871,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0005013197660446,290.63653564453125,294.1499938964844,266.2799987792969,265.384521484375,268.3878479003906,266.34796142578125,289.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971970247439458e-08,0.0010693199001252,-0.0356409177184104,0.0,0.0,0.0,-0.0117392996326088,60.0,-16.93755340576172,-0.0,-7.796300138807055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,0.0001003602446871,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0005013197660446,290.63653564453125,294.1499938964844,266.2799987792969,265.384521484375,268.3878479003906,266.34796142578125,289.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971970247439458e-08,0.0010693199001252,-0.0356409177184104,0.0,0.0,0.0,-0.0117392996326088,60.0,-16.93755340576172,-0.0,-7.796300138807055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.882246427470818e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001067192570189,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0005062295822426,290.628662109375,294.1499938964844,266.24334716796875,265.3487243652344,268.347412109375,266.3058166503906,289.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196638614156658e-08,0.0010797912254929,-0.0388435497879982,0.0,0.0,0.0,-0.0123464167118072,60.0,-17.11332130432129,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.882246427470818e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001067192570189,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0005062295822426,290.628662109375,294.1499938964844,266.24334716796875,265.3487243652344,268.347412109375,266.3058166503906,289.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196638614156658e-08,0.0010797912254929,-0.0388435497879982,0.0,0.0,0.0,-0.0123464167118072,60.0,-17.11332130432129,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0001018480688799,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001072509330697,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,7.921517681097612e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001072509621735,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0005087517783977,290.6246643066406,294.1499938964844,266.2250061035156,265.330810546875,268.3270263671875,266.2847595214844,289.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825763810539684e-08,0.0010851703118532,-0.0404883213341236,0.0,0.0,0.0,-0.0126582980155944,60.0,-17.206256866455078,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,0.0001023503718897,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001077798879123,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.96058593550697e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001077799170161,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.000511260877829,290.6206359863281,294.1499938964844,266.2066650390625,265.3128356933594,268.3065795898437,266.2637939453125,289.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.645163472119293e-08,0.001090521691367,-0.0421242676675319,0.0,0.0,0.0,-0.012968567200005,60.0,-17.300220489501953,-0.0,-8.108560223263339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,0.0001033213557093,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001088023782358,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001088024073396,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0005161111475899,290.6125183105469,294.1499938964844,266.1700134277344,265.2767639160156,268.2655029296875,266.22222900390625,289.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.766148471915585e-08,0.0011008663568645,-0.0452857054769992,0.0,0.0,0.0,-0.0135683380067348,60.0,-17.486812591552734,-0.0,-8.263136663799744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,0.0001033213557093,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001088023782358,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001088024073396,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0005161111475899,290.6125183105469,294.1499938964844,266.1700134277344,265.2767639160156,268.2655029296875,266.22222900390625,289.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.766148471915585e-08,0.0011008663568645,-0.0452857054769992,0.0,0.0,0.0,-0.0135683380067348,60.0,-17.486812591552734,-0.0,-8.263136663799744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001097291533369,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001097291897167,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0005205073975957,290.604248046875,294.1499938964844,266.1333312988281,265.2405090332031,268.22412109375,266.18145751953125,289.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758091968607005e-08,0.0011102426797151,-0.0481500811874866,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.663068771362305,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001097291533369,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001097291897167,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0005205073975957,290.604248046875,294.1499938964844,266.1333312988281,265.2405090332031,268.22412109375,266.18145751953125,289.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758091968607005e-08,0.0011102426797151,-0.0481500811874866,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.663068771362305,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.000104948223452,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001105155533878,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,8.162641461240128e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001105155824916,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.000524237693753,290.59588623046875,294.1499938964844,266.0966796875,265.2040710449219,268.1824951171875,266.1414794921875,289.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182187590748,1.9688597419076362e-08,0.00111819896847,-0.0505796857178211,0.0,0.0,0.0,-0.014573261141777,60.0,-17.821720123291016,-0.0,-8.525397987568797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.000104948223452,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001105155533878,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,8.162641461240128e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001105155824916,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.000524237693753,290.59588623046875,294.1499938964844,266.0966796875,265.2040710449219,268.1824951171875,266.1414794921875,289.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182187590748,1.9688597419076362e-08,0.00111819896847,-0.0505796857178211,0.0,0.0,0.0,-0.014573261141777,60.0,-17.821720123291016,-0.0,-8.525397987568797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001055347092915,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.000111133143946,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,8.208256622310728e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001111331803258,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0005271673435345,290.58740234375,294.1499938964844,266.0599975585937,265.1673889160156,268.1407470703125,266.1023254394531,289.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244679335504,2.0419376411950907e-08,0.0011244475608691,-0.0524871759116649,0.0,0.0,0.0,-0.0149355381727218,60.0,-17.954912185668945,-0.0,-8.620947511417398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001055347092915,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.000111133143946,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,8.208256622310728e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001111331803258,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0005271673435345,290.58740234375,294.1499938964844,266.0599975585937,265.1673889160156,268.1407470703125,266.1023254394531,289.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244679335504,2.0419376411950907e-08,0.0011244475608691,-0.0524871759116649,0.0,0.0,0.0,-0.0149355381727218,60.0,-17.954912185668945,-0.0,-8.620947511417398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001057609188137,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001113713587983,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,8.225850615417585e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001113713879021,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0005282972706481,290.5831298828125,294.1499938964844,266.0416564941406,265.14898681640625,268.11981201171875,266.0830078125,289.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268784292042,2.0701238057085906e-08,0.0011268577072769,-0.0532227493822574,0.0,0.0,0.0,-0.0150752691552042,60.0,-18.01114273071289,-0.0,-8.657942629497486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0001059381102095,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001115579434554,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,8.23963200673461e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001115579725592,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.00052918237634,290.578857421875,294.1499938964844,266.0233459472656,265.1304931640625,268.098876953125,266.0638732910156,289.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287666857242,2.092202144865497e-08,0.0011287457309663,-0.0537988618016243,0.0,0.0,0.0,-0.0151847209781408,60.0,-18.060068130493164,-0.0,-8.686976116223377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001117758656619,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0005302159697748,290.5702209472656,294.1499938964844,265.9866638183594,265.0933532714844,268.0570068359375,266.0260314941406,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.133708953857425,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001117758656619,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0005302159697748,290.5702209472656,294.1499938964844,265.9866638183594,265.0933532714844,268.0570068359375,266.0260314941406,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.133708953857425,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,8.255875582108274e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0005302255740389,290.5615234375,294.1499938964844,265.95001220703125,265.0559387207031,268.0152282714844,265.98883056640625,289.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777326285839,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.171281814575195,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,8.255875582108274e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0005302255740389,290.5615234375,294.1499938964844,265.95001220703125,265.0559387207031,268.0152282714844,265.98883056640625,289.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777326285839,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.171281814575195,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001116291969083,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0005295202718116,290.55279541015625,294.1499938964844,265.9154663085937,265.02020263671875,267.9735717773437,265.95269775390625,289.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.178436279296875,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001116291969083,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0005295202718116,290.55279541015625,294.1499938964844,265.9154663085937,265.02020263671875,267.9735717773437,265.95269775390625,289.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.178436279296875,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923656483005867e-21,-7.520122707537619e-21,2.5964666284285358e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
